time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032940,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075622558594,0.758507490158081,0.3654869794845581,0.3337530493736267,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.8800428509712219,0.5790037512779236,0.5518958568572998,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739624023437,0.9504398107528688,0.7183653116226196,0.5030573010444641,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.8219360113143921,0.4668039381504059,0.4466971457004547,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.6685812473297119,0.2476256787776947,1.1421513557434082,285.38690185546875,284.95001220703125,299.6839904785156,295.8319702148437,297.80291748046875,297.1688537597656,285.2789306640625,1.0,0.6993300914764404,0.3399252295494079,0.3399252295494079,1.0,1.0,-3.576000690460205,0.8972781300544739,2.678722620010376,0.0913776457309722,1.0,1.0,0.0,257.0190734863281,261.0,69266.5625,0.0,4178.40576171875,1.0,278.16070556640625,283.2939453125,298.8039245605469,303.17724609375,293.1499938964844,293.1499938964844,278.1499938964844,27710.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694487810134888,1.0,0.0,0.0,3.3702778816223145,3.370297908782959,7.5792240750161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.193359375,0.0,1186.392822265625,1895.4371337890625,0.0,3117.6396484375,0.8458207249641418,1.0,0.0,3.0,1.0,0.0
18033000,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075622558594,0.758507490158081,0.3654869794845581,0.3337530493736267,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3826599121094,0.8800428509712219,0.5790037512779236,0.5518958568572998,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739624023437,0.9504398107528688,0.7183653116226196,0.5030573010444641,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3932189941406,0.8219360113143921,0.4668039381504059,0.4466971457004547,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.6685812473297119,0.2476256787776947,1.1421513557434082,285.38690185546875,284.95001220703125,299.6839904785156,295.8319702148437,297.80291748046875,297.1688537597656,285.2789306640625,1.0,0.6993300914764404,0.3399252295494079,0.3399252295494079,1.0,1.0,-3.576000690460205,0.8972781300544739,2.678722620010376,0.0913776457309722,1.0,1.0,0.0,257.0190734863281,261.0,69266.5625,0.0,4178.40576171875,1.0,278.16070556640625,283.2939453125,298.8039245605469,303.17724609375,293.1499938964844,293.1499938964844,278.1499938964844,27710.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694487810134888,1.0,0.0,0.0,3.3702778816223145,3.370297908782959,7.5792240750161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.193359375,0.0,1186.392822265625,1895.4371337890625,0.0,3117.6396484375,0.8458207249641418,1.0,0.0,3.0,1.0,0.0
18033060,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.7557525634765625,0.3633713126182556,0.3329306840896606,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8766806721687317,0.5762432813644409,0.5504654049873352,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9481950998306274,0.7183095812797546,0.5042052865028381,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8192765116691589,0.4649845063686371,0.4459490776062011,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.6660783886909485,0.2464824616909027,1.139780879020691,284.9277038574219,284.95001220703125,299.64776611328125,295.8075561523437,297.7840881347656,297.1566162109375,284.977783203125,1.0,0.7000486254692078,0.339865505695343,0.339865505695343,1.0,1.0,-3.5709450244903564,0.8955378532409668,2.6754071712493896,0.0910650268197059,0.6330010890960693,0.6330010890960693,0.0,259.8381042480469,264.0,65177.51953125,0.0,4182.255859375,1.0,278.1503601074219,282.9902648925781,298.8144836425781,303.2544860839844,293.1499938964844,293.1499938964844,278.45001220703125,65444.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719446063041687,1.0,0.0,0.0,3.069773435592652,3.0697975158691406,6.287905307544861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.0498046875,0.0,1163.66064453125,1895.4371337890625,0.0,3141.05126953125,0.7551955580711365,1.0,0.0,3.0,1.0,0.0
18033120,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.7557525634765625,0.3633713126182556,0.3329306840896606,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8766806721687317,0.5762432813644409,0.5504654049873352,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.9481950998306274,0.7183095812797546,0.5042052865028381,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8192765116691589,0.4649845063686371,0.4459490776062011,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.6660783886909485,0.2464824616909027,1.139780879020691,284.9277038574219,284.95001220703125,299.64776611328125,295.8075561523437,297.7840881347656,297.1566162109375,284.977783203125,1.0,0.7000486254692078,0.339865505695343,0.339865505695343,1.0,1.0,-3.5709450244903564,0.8955378532409668,2.6754071712493896,0.0910650268197059,0.6330010890960693,0.6330010890960693,0.0,259.8381042480469,264.0,65177.51953125,0.0,4182.255859375,1.0,278.1503601074219,282.9902648925781,298.8144836425781,303.2544860839844,293.1499938964844,293.1499938964844,278.45001220703125,65444.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719446063041687,1.0,0.0,0.0,3.069773435592652,3.0697975158691406,6.287905307544861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.0498046875,0.0,1163.66064453125,1895.4371337890625,0.0,3141.05126953125,0.7551955580711365,1.0,0.0,3.0,1.0,0.0
18033180,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.7523091435432434,0.3617947697639465,0.3316231966018677,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.8726217150688171,0.5740339159965515,0.548507809638977,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9449774622917176,0.719005286693573,0.5047486424446106,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.8159447908401489,0.4635576605796814,0.4447320699691772,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583740234375,0.6629683971405029,0.2454801499843597,1.135984182357788,284.9560852050781,284.95001220703125,299.6122131347656,295.7842102050781,297.76953125,297.1496887207031,284.9523620605469,1.0,0.7004535794258118,0.3398081362247467,0.3398081362247467,1.0,1.0,-3.5616400241851807,0.8925387263298035,2.6691014766693115,0.0901900753378868,0.9169036149978638,0.9169036149978638,0.0,263.0329895019531,264.0,68625.140625,0.0,4177.220703125,1.0,278.4382629394531,283.0039978027344,298.781982421875,303.17529296875,293.1499938964844,293.1499938964844,278.45001220703125,29820.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674570322036743,1.0,0.0,0.0,3.5950303077697754,3.595052719116211,8.623794656159589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10595.984375,0.0,1427.326416015625,1895.4371337890625,0.0,3098.955078125,0.8877596855163574,1.0,0.0,3.0,1.0,0.0
18033240,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7521243095397949,0.3616869449615478,0.331544429063797,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8724091649055481,0.5738969445228577,0.5483992099761963,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.944786787033081,0.7189737558364868,0.5047429800033569,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.8157660365104675,0.4634603261947632,0.4446591734886169,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.6628044247627258,0.2454152554273605,1.1357663869857788,284.951904296875,284.95001220703125,299.6107177734375,295.78326416015625,297.7685852050781,297.14898681640625,284.9489440917969,1.0,0.700459361076355,0.3398057520389557,0.3398057520389557,1.0,1.0,-3.561058759689331,0.8923549056053162,2.66870379447937,0.0901443287730217,0.890333890914917,0.890333890914917,0.0,263.1955871582031,267.0,68577.2578125,0.0,4176.6806640625,1.0,278.4398193359375,283.00103759765625,298.7830505371094,303.1805114746094,293.1499938964844,293.1499938964844,278.1499938964844,30580.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676502704620361,1.0,0.0,0.0,3.595043420791626,3.595065832138061,8.623857752354525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11248.5380859375,0.0,1432.939697265625,1895.4371337890625,0.0,3100.76806640625,0.8875228762626648,1.0,0.0,3.0,1.0,0.0
18033300,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.7497603297233582,0.3604753017425537,0.3304937183856964,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8696971535682678,0.5723130702972412,0.5469586849212646,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.942328691482544,0.7187990546226501,0.5046127438545227,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.8134559392929077,0.4623370766639709,0.4436674118041992,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.66068434715271,0.2446329444646835,1.1327282190322876,284.9608154296875,284.95001220703125,299.5919494628906,295.7711181640625,297.75799560546875,297.1416015625,284.9298095703125,1.0,0.7004554867744446,0.3397758901119232,0.3397758901119232,1.0,1.0,-3.553057909011841,0.8898380398750305,2.663219928741455,0.0894424170255661,0.9482384324073792,0.9482384324073792,0.0,265.23175048828125,267.0,69432.4375,0.0,4168.04052734375,1.0,278.2026062011719,282.9678039550781,298.80145263671875,303.3231201171875,293.1499938964844,293.1499938964844,278.1499938964844,30342.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727113604545593,1.0,0.0,0.0,3.542052745819092,3.542074680328369,8.371501394321967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11081.34375,0.0,1375.27978515625,1895.4371337890625,0.0,3148.2431640625,0.8831427097320557,1.0,0.0,3.0,1.0,0.0
18033360,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491455078125,0.7482411861419678,0.3605547845363617,0.3298508524894714,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2254333496094,0.8678776621818542,0.5720738172531128,0.5459487438201904,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.9410083293914796,0.7205249071121216,0.5049760341644287,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349853515625,0.8119086027145386,0.4623178541660309,0.4430092573165893,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.6592159271240234,0.244456261396408,1.130360126495361,285.2291564941406,284.95001220703125,299.572998046875,295.759033203125,297.75799560546875,297.1481018066406,285.140869140625,1.0,0.7005303502082825,0.3397682309150696,0.3397682309150696,1.0,1.0,-3.5478403568267822,0.888242244720459,2.6595981121063232,0.0887277126312255,1.0,1.0,0.0,266.58868408203125,270.0,68617.3203125,0.0,4162.6240234375,1.0,278.1611633300781,283.16912841796875,298.7372436523437,303.1136474609375,293.1499938964844,293.1499938964844,278.1499938964844,27139.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684044480323792,1.0,0.0,0.0,3.3811123371124268,3.381132364273072,7.628032108186744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.865234375,0.0,1192.6787109375,1895.4371337890625,0.0,3107.8427734375,0.8423166871070862,1.0,0.0,3.0,1.0,0.0
18033420,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7455792427062988,0.3583539426326751,0.3288680016994476,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.864630937576294,0.569195032119751,0.5443142652511597,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9387105107307434,0.7202844619750977,0.5059114098548889,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8091579675674438,0.4603797197341919,0.4420761466026306,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6567139625549316,0.243147924542427,1.1270560026168823,285.0687255859375,284.95001220703125,299.53466796875,295.7348937988281,297.7392272949219,297.13641357421875,285.1813659667969,1.0,0.7009657621383667,0.3397529423236847,0.3397529423236847,1.0,1.0,-3.540747165679932,0.8860321044921875,2.654715061187744,0.0884459391236305,1.0,1.0,0.0,269.3442077636719,273.0,62866.09765625,0.0,4160.7119140625,1.0,278.1504211425781,283.18585205078125,298.736328125,303.0053100585937,293.1499938964844,293.1499938964844,278.45001220703125,55297.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697859644889832,1.0,0.0,0.0,2.8272316455841064,2.827252149581909,5.33354693743604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.30859375,0.0,907.8156127929688,1895.4371337890625,0.0,3120.802734375,0.753702700138092,1.0,0.0,3.0,1.0,0.0
18033480,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.7455792427062988,0.3583539426326751,0.3288680016994476,296.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.864630937576294,0.569195032119751,0.5443142652511597,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9387105107307434,0.7202844619750977,0.5059114098548889,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8091579675674438,0.4603797197341919,0.4420761466026306,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6567139625549316,0.243147924542427,1.1270560026168823,285.0687255859375,284.95001220703125,299.53466796875,295.7348937988281,297.7392272949219,297.13641357421875,285.1813659667969,1.0,0.7009657621383667,0.3397529423236847,0.3397529423236847,1.0,1.0,-3.540747165679932,0.8860321044921875,2.654715061187744,0.0884459391236305,1.0,1.0,0.0,269.3442077636719,273.0,62866.09765625,0.0,4160.7119140625,1.0,278.1504211425781,283.18585205078125,298.736328125,303.0053100585937,293.1499938964844,293.1499938964844,278.45001220703125,55297.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697859644889832,1.0,0.0,0.0,2.8272316455841064,2.827252149581909,5.33354693743604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.30859375,0.0,907.8156127929688,1895.4371337890625,0.0,3120.802734375,0.753702700138092,1.0,0.0,3.0,1.0,0.0
18033540,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7418864369392395,0.3562909960746765,0.3272091150283813,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8603165149688721,0.5664253830909729,0.5419274568557739,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.934966802597046,0.720330536365509,0.5060875415802002,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8052836656570435,0.4584910869598388,0.4405123889446258,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.6533448696136475,0.2417883574962616,1.1219613552093506,284.9668884277344,284.95001220703125,299.4958190917969,295.7108459472656,297.721923828125,297.12701416015625,284.97613525390625,1.0,0.7011037468910217,0.3397376537322998,0.3397376537322998,1.0,1.0,-3.528085708618164,0.8821464776992798,2.645939350128174,0.0874591320753097,0.970417857170105,0.970417857170105,0.0,272.8222045898437,276.0,66961.2265625,0.0,4148.65625,1.0,278.4396667480469,283.0440368652344,298.7112121582031,303.02789306640625,293.1499938964844,293.1499938964844,278.75,34544.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663366436958313,1.0,0.0,0.0,3.4615161418914795,3.461538076400757,7.995138844307803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.455078125,0.0,1323.0767822265625,1895.4371337890625,0.0,3088.44482421875,0.8621248602867126,1.0,0.0,3.0,1.0,0.0
18033600,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.7418864369392395,0.3562909960746765,0.3272091150283813,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8603165149688721,0.5664253830909729,0.5419274568557739,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.934966802597046,0.720330536365509,0.5060875415802002,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8052836656570435,0.4584910869598388,0.4405123889446258,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.6533448696136475,0.2417883574962616,1.1219613552093506,284.9668884277344,284.95001220703125,299.4958190917969,295.7108459472656,297.721923828125,297.12701416015625,284.97613525390625,1.0,0.7011037468910217,0.3397376537322998,0.3397376537322998,1.0,1.0,-3.528085708618164,0.8821464776992798,2.645939350128174,0.0874591320753097,0.970417857170105,0.970417857170105,0.0,272.8222045898437,276.0,66961.2265625,0.0,4148.65625,1.0,278.4396667480469,283.0440368652344,298.7112121582031,303.02789306640625,293.1499938964844,293.1499938964844,278.75,34544.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663366436958313,1.0,0.0,0.0,3.4615161418914795,3.461538076400757,7.995138844307803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.455078125,0.0,1323.0767822265625,1895.4371337890625,0.0,3088.44482421875,0.8621248602867126,1.0,0.0,3.0,1.0,0.0
18033660,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.7379577159881592,0.3540554642677307,0.3252579867839813,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8557690382003784,0.563412606716156,0.5391623377799988,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9308810830116272,0.7201584577560425,0.5059654116630554,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.801047146320343,0.4563568830490112,0.4385914802551269,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6496884226799011,0.2401937842369079,1.1154810190200806,284.9574584960937,284.95001220703125,299.4565124511719,295.6868591308594,297.7038269042969,297.1166381835937,284.9536437988281,1.0,0.7008919715881348,0.339777410030365,0.339777410030365,1.0,1.0,-3.5121567249298096,0.8774398565292358,2.634716749191284,0.0863051041960716,0.9888414144515992,0.9888414144515992,0.0,276.3627319335937,279.0,67051.6328125,0.0,4128.5498046875,1.0,278.7424011230469,283.0541076660156,298.6890563964844,302.9894714355469,293.1499938964844,293.1499938964844,278.45001220703125,31238.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648329973220825,1.0,0.0,0.0,3.7221813201904297,3.72220516204834,9.244604370906018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.7373046875,0.0,1578.6390380859375,1895.4371337890625,0.0,3074.339111328125,0.9179022312164308,1.0,0.0,3.0,1.0,0.0
18033720,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.7379577159881592,0.3540554642677307,0.3252579867839813,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8557690382003784,0.563412606716156,0.5391623377799988,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9308810830116272,0.7201584577560425,0.5059654116630554,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.801047146320343,0.4563568830490112,0.4385914802551269,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.6496884226799011,0.2401937842369079,1.1154810190200806,284.9574584960937,284.95001220703125,299.4565124511719,295.6868591308594,297.7038269042969,297.1166381835937,284.9536437988281,1.0,0.7008919715881348,0.339777410030365,0.339777410030365,1.0,1.0,-3.5121567249298096,0.8774398565292358,2.634716749191284,0.0863051041960716,0.9888414144515992,0.9888414144515992,0.0,276.3627319335937,279.0,67051.6328125,0.0,4128.5498046875,1.0,278.7424011230469,283.0541076660156,298.6890563964844,302.9894714355469,293.1499938964844,293.1499938964844,278.45001220703125,31238.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648329973220825,1.0,0.0,0.0,3.7221813201904297,3.72220516204834,9.244604370906018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.7373046875,0.0,1578.6390380859375,1895.4371337890625,0.0,3074.339111328125,0.9179022312164308,1.0,0.0,3.0,1.0,0.0
18033780,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669189453125,0.7345691323280334,0.3525218665599823,0.3235240578651428,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645080566406,0.8518149256706238,0.5611255168914795,0.5366136431694031,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4614562988281,0.9275105595588684,0.7210003137588501,0.5060677528381348,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46649169921875,0.7973420023918152,0.4548197090625763,0.436838835477829,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.458740234375,0.646457850933075,0.2389019578695297,1.1092272996902466,285.4654235839844,284.95001220703125,299.4169006347656,295.6629638671875,297.69146728515625,297.1137390136719,285.4030456542969,1.0,0.7006352543830872,0.3398171663284302,0.3398171663284302,1.0,1.0,-3.497488021850586,0.8731188774108887,2.6243691444396973,0.0852070152759552,1.0,1.0,0.0,279.44683837890625,282.0,65965.4921875,0.0,4109.09033203125,1.0,278.46002197265625,283.4805908203125,298.6450500488281,302.7894287109375,293.1499938964844,293.1499938964844,278.75,30475.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667445182800293,1.0,0.0,0.0,3.289456844329834,3.2894766330718994,7.220075417535554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.453125,0.0,1130.5721435546875,1895.4371337890625,0.0,3092.27099609375,0.8489437103271484,1.0,0.0,3.0,1.0,0.0
18033840,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4669189453125,0.7345691323280334,0.3525218665599823,0.3235240578651428,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4645080566406,0.8518149256706238,0.5611255168914795,0.5366136431694031,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4614562988281,0.9275105595588684,0.7210003137588501,0.5060677528381348,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46649169921875,0.7973420023918152,0.4548197090625763,0.436838835477829,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.458740234375,0.646457850933075,0.2389019578695297,1.1092272996902466,285.4654235839844,284.95001220703125,299.4169006347656,295.6629638671875,297.69146728515625,297.1137390136719,285.4030456542969,1.0,0.7006352543830872,0.3398171663284302,0.3398171663284302,1.0,1.0,-3.497488021850586,0.8731188774108887,2.6243691444396973,0.0852070152759552,1.0,1.0,0.0,279.44683837890625,282.0,65965.4921875,0.0,4109.09033203125,1.0,278.46002197265625,283.4805908203125,298.6450500488281,302.7894287109375,293.1499938964844,293.1499938964844,278.75,30475.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667445182800293,1.0,0.0,0.0,3.289456844329834,3.2894766330718994,7.220075417535554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.453125,0.0,1130.5721435546875,1895.4371337890625,0.0,3092.27099609375,0.8489437103271484,1.0,0.0,3.0,1.0,0.0
18033900,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7339487671852112,0.3517777025699615,0.3233349919319153,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8509601354598999,0.5600374937057495,0.5361011028289795,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9273119568824768,0.7213228940963745,0.5068789720535278,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.7966077923774719,0.4541418552398681,0.4366059899330139,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.6457393765449524,0.23837211728096,1.1078416109085083,285.0086364746094,284.95001220703125,299.39697265625,295.6510314941406,297.6864624023437,297.11407470703125,285.0062561035156,1.0,0.7008147835731506,0.3398370444774627,0.3398370444774627,1.0,1.0,-3.4956772327423096,0.8726304769515991,2.623046636581421,0.0851578935980796,1.0,1.0,0.0,280.2264099121094,282.0,66086.25,0.0,4109.06982421875,1.0,278.69781494140625,283.1065368652344,298.625732421875,302.8172912597656,293.1499938964844,293.1499938964844,278.75,28926.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634206652641296,1.0,0.0,0.0,3.5813724994659424,3.581394672393799,8.558394029023475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10064.54296875,0.0,1406.216796875,1895.4371337890625,0.0,3061.08984375,0.8845001459121704,1.0,0.0,3.0,1.0,0.0
18033960,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.7320824265480042,0.3504441380500793,0.3223857283592224,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.8488242626190186,0.5583289861679077,0.5347680449485779,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.9253098964691162,0.7208192944526672,0.5067614912986755,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.7945995926856995,0.4529329240322113,0.4357165098190307,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.6440684795379639,0.2375161498785019,1.1049158573150637,284.9589233398437,284.95001220703125,299.37701416015625,295.6391296386719,297.6762084960937,297.1072082519531,284.9544372558594,1.0,0.7007744312286377,0.3399074375629425,0.3399074375629425,1.0,1.0,-3.4882099628448486,0.8705697655677795,2.6176400184631348,0.084891065955162,0.9639655947685242,0.9639655947685242,0.0,282.0337219238281,270.0,66321.78125,0.0,4100.6025390625,1.0,278.7419128417969,283.064697265625,298.634765625,302.8878173828125,293.1499938964844,293.1499938964844,278.45001220703125,30568.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639922142028809,1.0,0.0,0.0,3.673062086105346,3.673085451126098,9.002224032883532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10840.126953125,0.0,1518.0791015625,1895.4371337890625,0.0,3066.451416015625,0.9060781002044678,1.0,0.0,3.0,1.0,0.0
18034020,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.732032299041748,0.3488862812519073,0.3201489448547363,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49835205078125,0.8490850329399109,0.5560012459754944,0.5316836833953857,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903564453125,0.9274203777313232,0.7215609550476074,0.5063086152076721,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.7950431704521179,0.4513701796531677,0.4334937334060669,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219421386719,0.6439546346664429,0.2361975908279419,1.0968955755233765,285.5011901855469,284.95001220703125,299.3370056152344,295.6153259277344,297.6643981933594,297.1050720214844,285.3993530273437,1.0,0.6963430643081665,0.3400482535362243,0.3400482535362243,1.0,1.0,-3.468932867050171,0.8651580214500427,2.6037747859954834,0.0837171524763107,1.0,1.0,0.0,278.4356689453125,258.0,65611.5625,0.0,4029.932861328125,1.0,278.46075439453125,283.4884033203125,298.58514404296875,302.68927001953125,293.1499938964844,293.1499938964844,278.1499938964844,28671.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641504645347595,1.0,0.0,0.0,3.292537212371826,3.2925567626953125,7.233603582790238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.8515625,0.0,1121.1910400390625,1895.4371337890625,0.0,3067.936279296875,0.8397536873817444,1.0,0.0,3.0,1.0,0.0
18034080,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140686035156,0.732032299041748,0.3488862812519073,0.3201489448547363,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.49835205078125,0.8490850329399109,0.5560012459754944,0.5316836833953857,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4903564453125,0.9274203777313232,0.7215609550476074,0.5063086152076721,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5054626464844,0.7950431704521179,0.4513701796531677,0.4334937334060669,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5219421386719,0.6439546346664429,0.2361975908279419,1.0968955755233765,285.5011901855469,284.95001220703125,299.3370056152344,295.6153259277344,297.6643981933594,297.1050720214844,285.3993530273437,1.0,0.6963430643081665,0.3400482535362243,0.3400482535362243,1.0,1.0,-3.468932867050171,0.8651580214500427,2.6037747859954834,0.0837171524763107,1.0,1.0,0.0,278.4356689453125,258.0,65611.5625,0.0,4029.932861328125,1.0,278.46075439453125,283.4884033203125,298.58514404296875,302.68927001953125,293.1499938964844,293.1499938964844,278.1499938964844,28671.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641504645347595,1.0,0.0,0.0,3.292537212371826,3.2925567626953125,7.233603582790238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.8515625,0.0,1121.1910400390625,1895.4371337890625,0.0,3067.936279296875,0.8397536873817444,1.0,0.0,3.0,1.0,0.0
18034140,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7366859912872314,0.347611129283905,0.3194311261177063,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8546314835548401,0.5540207624435425,0.5302870273590088,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9365662336349488,0.7223626971244812,0.5075801610946655,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8007605671882629,0.4502066671848297,0.4326834380626678,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6479104161262512,0.2352796047925949,1.092499852180481,284.8858337402344,284.95001220703125,299.2969055175781,295.5915832519531,297.65625,297.1080017089844,284.909912109375,1.0,0.6908055543899536,0.3401890397071838,0.3401890397071838,1.0,1.0,-3.461667060852051,0.8633838295936584,2.598283290863037,0.0836755335330963,0.2632660269737243,0.2632660269737243,0.0,269.216552734375,246.0,62612.41796875,0.0,3956.982177734375,1.0,278.1639404296875,282.973388671875,298.5992431640625,302.8857421875,293.1499938964844,293.1499938964844,278.45001220703125,63481.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661177754402161,1.0,0.0,0.0,2.987309217453003,2.987332344055176,5.954615289738285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.0869140625,0.0,1081.5975341796875,1895.4371337890625,0.0,3086.391357421875,0.7227347493171692,1.0,0.0,3.0,1.0,0.0
18034200,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.7366859912872314,0.347611129283905,0.3194311261177063,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.8546314835548401,0.5540207624435425,0.5302870273590088,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9365662336349488,0.7223626971244812,0.5075801610946655,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8007605671882629,0.4502066671848297,0.4326834380626678,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6479104161262512,0.2352796047925949,1.092499852180481,284.8858337402344,284.95001220703125,299.2969055175781,295.5915832519531,297.65625,297.1080017089844,284.909912109375,1.0,0.6908055543899536,0.3401890397071838,0.3401890397071838,1.0,1.0,-3.461667060852051,0.8633838295936584,2.598283290863037,0.0836755335330963,0.2632660269737243,0.2632660269737243,0.0,269.216552734375,246.0,62612.41796875,0.0,3956.982177734375,1.0,278.1639404296875,282.973388671875,298.5992431640625,302.8857421875,293.1499938964844,293.1499938964844,278.45001220703125,63481.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661177754402161,1.0,0.0,0.0,2.987309217453003,2.987332344055176,5.954615289738285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8989.0869140625,0.0,1081.5975341796875,1895.4371337890625,0.0,3086.391357421875,0.7227347493171692,1.0,0.0,3.0,1.0,0.0
18034260,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7403632402420044,0.3454234600067138,0.3173531889915466,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8594339489936829,0.5510734915733337,0.5274226665496826,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9443578720092772,0.7218249440193176,0.5071544051170349,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.805694043636322,0.4482269585132599,0.43070188164711,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.6513620615005493,0.233898714184761,1.0854288339614868,284.9691162109375,284.95001220703125,299.2568359375,295.5679016113281,297.6393737792969,297.0990905761719,284.9916381835937,1.0,0.6839803457260132,0.3403777778148651,0.3403777778148651,1.0,1.0,-3.4443371295928955,0.8586823344230652,2.585654735565185,0.0830833166837692,0.9022695422172546,0.9022695422172546,0.0,260.02667236328125,234.0,63788.36328125,0.0,3859.451904296875,1.0,278.4374389648437,283.0913391113281,298.56707763671875,302.7160949707031,293.1499938964844,293.1499938964844,278.75,39614.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602761626243591,1.0,0.0,0.0,3.229470014572144,3.2294907569885254,6.959143661333655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.4228515625,0.0,1137.630126953125,1895.4371337890625,0.0,3031.59521484375,0.8072944283485413,1.0,0.0,3.0,1.0,0.0
18034320,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7403632402420044,0.3454234600067138,0.3173531889915466,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.8594339489936829,0.5510734915733337,0.5274226665496826,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.9443578720092772,0.7218249440193176,0.5071544051170349,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.805694043636322,0.4482269585132599,0.43070188164711,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.6513620615005493,0.233898714184761,1.0854288339614868,284.9691162109375,284.95001220703125,299.2568359375,295.5679016113281,297.6393737792969,297.0990905761719,284.9916381835937,1.0,0.6839803457260132,0.3403777778148651,0.3403777778148651,1.0,1.0,-3.4443371295928955,0.8586823344230652,2.585654735565185,0.0830833166837692,0.9022695422172546,0.9022695422172546,0.0,260.02667236328125,234.0,63788.36328125,0.0,3859.451904296875,1.0,278.4374389648437,283.0913391113281,298.56707763671875,302.7160949707031,293.1499938964844,293.1499938964844,278.75,39614.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602761626243591,1.0,0.0,0.0,3.229470014572144,3.2294907569885254,6.959143661333655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.4228515625,0.0,1137.630126953125,1895.4371337890625,0.0,3031.59521484375,0.8072944283485413,1.0,0.0,3.0,1.0,0.0
18034380,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7436968684196472,0.3427000045776367,0.3144108951091766,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8640406131744385,0.547426164150238,0.5234941840171814,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9517595171928406,0.7205912470817566,0.5058190226554871,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.810225784778595,0.4455719292163849,0.4277477860450744,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.6544464230537415,0.2319853007793426,1.075118064880371,284.9742126464844,284.95001220703125,299.2168884277344,295.5442810058594,297.6188049316406,297.0856628417969,284.9725341796875,1.0,0.6758944392204285,0.3405665457248688,0.3405665457248688,1.0,1.0,-3.418509721755981,0.8513956069946289,2.5671141147613525,0.0815700888633728,1.0,1.0,0.0,250.4292755126953,222.0,64453.6328125,0.0,3739.73046875,1.0,278.7399597167969,283.11065673828125,298.5468139648437,302.6748352050781,293.1499938964844,293.1499938964844,278.45001220703125,30928.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588974475860596,1.0,0.0,0.0,3.535104513168335,3.5351264476776123,8.338689667652943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.3896484375,0.0,1372.30712890625,1895.4371337890625,0.0,3018.664794921875,0.8801753520965576,1.0,0.0,3.0,1.0,0.0
18034440,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.7436968684196472,0.3427000045776367,0.3144108951091766,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.8640406131744385,0.547426164150238,0.5234941840171814,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.9517595171928406,0.7205912470817566,0.5058190226554871,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.810225784778595,0.4455719292163849,0.4277477860450744,297.0587463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.6544464230537415,0.2319853007793426,1.075118064880371,284.9742126464844,284.95001220703125,299.2168884277344,295.5442810058594,297.6188049316406,297.0856628417969,284.9725341796875,1.0,0.6758944392204285,0.3405665457248688,0.3405665457248688,1.0,1.0,-3.418509721755981,0.8513956069946289,2.5671141147613525,0.0815700888633728,1.0,1.0,0.0,250.4292755126953,222.0,64453.6328125,0.0,3739.73046875,1.0,278.7399597167969,283.11065673828125,298.5468139648437,302.6748352050781,293.1499938964844,293.1499938964844,278.45001220703125,30928.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588974475860596,1.0,0.0,0.0,3.535104513168335,3.5351264476776123,8.338689667652943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10538.3896484375,0.0,1372.30712890625,1895.4371337890625,0.0,3018.664794921875,0.8801753520965576,1.0,0.0,3.0,1.0,0.0
18034500,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.7459739446640015,0.3418463766574859,0.3130747377872467,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2902526855469,0.8670400381088257,0.5461133122444153,0.5216460227966309,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2862243652344,0.95622056722641,0.7207461595535278,0.5053136944770813,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930908203125,0.8130419254302979,0.4446562826633453,0.4263462126255035,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2932434082031,0.6564671397209167,0.2312293499708175,1.069952368736267,285.2914428710937,284.95001220703125,299.1969909667969,295.532470703125,297.6125183105469,297.0840759277344,285.23028564453125,1.0,0.6716368794441223,0.3406608998775482,0.3406608998775482,1.0,1.0,-3.406165361404419,0.8479228615760803,2.5582425594329834,0.0807924196124076,1.0,1.0,0.0,245.0840759277344,222.0,64530.4453125,0.0,3678.687744140625,1.0,278.5081787109375,283.3533020019531,298.54083251953125,302.6585388183594,293.1499938964844,293.1499938964844,278.45001220703125,29798.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613481521606445,1.0,0.0,0.0,3.320842027664185,3.32086181640625,7.358507332355657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.6083984375,0.0,1154.654541015625,1895.4371337890625,0.0,3041.6494140625,0.847548246383667,1.0,0.0,3.0,1.0,0.0
18034560,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68115234375,0.7493118047714233,0.3412913680076599,0.3121993243694305,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7101745605469,0.8711950182914734,0.5451284646987915,0.520307719707489,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71807861328125,0.9619032144546508,0.7212830781936646,0.5053373575210571,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005310058594,0.816829264163971,0.4440357387065887,0.4253720343112945,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327209472656,0.6593865156173706,0.2306709885597229,1.0658948421478271,285.70672607421875,284.95001220703125,299.1771545410156,295.52069091796875,297.6088256835937,297.0855407714844,285.7156982421875,1.0,0.667482852935791,0.3408576548099518,0.3408576548099518,1.0,1.0,-3.3974769115448,0.8458550572395325,2.551621913909912,0.08065877109766,1.0,1.0,0.0,239.08941650390625,210.0,61259.31640625,0.0,3623.012451171875,1.0,278.46258544921875,283.796142578125,298.4948425292969,302.3114624023437,293.1499938964844,293.1499938964844,278.75,32732.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591355681419373,1.0,0.0,0.0,2.863956451416016,2.8639731407165527,5.473009423440089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9434.90234375,0.0,802.6875610351562,1895.4371337890625,0.0,3020.897705078125,0.7895092368125916,1.0,0.0,3.0,1.0,0.0
18034620,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7568541169166565,0.3392539620399475,0.3106294572353363,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.880507230758667,0.5422512888908386,0.5178995728492737,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9735087156295776,0.7207009196281433,0.5054509043693542,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8250945806503296,0.4421137869358063,0.4237179458141327,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6661678552627563,0.2293014973402023,1.0590993165969849,284.9596252441406,284.95001220703125,299.1377258300781,295.49713134765625,297.5958251953125,297.0814208984375,284.9672546386719,1.0,0.6593798398971558,0.3412511348724365,0.3412511348724365,1.0,1.0,-3.382680177688598,0.8425307273864746,2.540149450302124,0.0808112546801567,0.901002824306488,0.901002824306488,0.0,227.0505523681641,198.0,63106.4375,0.0,3518.226318359375,1.0,278.7400817871094,283.11871337890625,298.4963073730469,302.5641174316406,293.1499938964844,293.1499938964844,279.04998779296875,34616.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563878536224365,1.0,0.0,0.0,3.427821397781372,3.4278430938720703,7.840245643819799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.6787109375,0.0,1290.0238037109375,1895.4371337890625,0.0,2995.1328125,0.8520530462265015,1.0,0.0,3.0,1.0,0.0
18034680,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7568541169166565,0.3392539620399475,0.3106294572353363,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.880507230758667,0.5422512888908386,0.5178995728492737,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9735087156295776,0.7207009196281433,0.5054509043693542,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8250945806503296,0.4421137869358063,0.4237179458141327,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571838378906,0.6661678552627563,0.2293014973402023,1.0590993165969849,284.9596252441406,284.95001220703125,299.1377258300781,295.49713134765625,297.5958251953125,297.0814208984375,284.9672546386719,1.0,0.6593798398971558,0.3412511348724365,0.3412511348724365,1.0,1.0,-3.382680177688598,0.8425307273864746,2.540149450302124,0.0808112546801567,0.901002824306488,0.901002824306488,0.0,227.0505523681641,198.0,63106.4375,0.0,3518.226318359375,1.0,278.7400817871094,283.11871337890625,298.4963073730469,302.5641174316406,293.1499938964844,293.1499938964844,279.04998779296875,34616.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563878536224365,1.0,0.0,0.0,3.427821397781372,3.4278430938720703,7.840245643819799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9137.6787109375,0.0,1290.0238037109375,1895.4371337890625,0.0,2995.1328125,0.8520530462265015,1.0,0.0,3.0,1.0,0.0
18034740,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7620689272880554,0.3371033668518066,0.3082302510738373,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8872408270835876,0.5392739176750183,0.5146226286888123,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.9813879132270812,0.7197304368019104,0.5043385624885559,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.8309710621833801,0.4399764537811279,0.4212619960308075,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.6709253787994385,0.2277436256408691,1.0503416061401367,284.9628295898437,284.95001220703125,299.1038513183594,295.47674560546875,297.5809936523437,297.07305908203125,284.9584655761719,1.0,0.6517000198364258,0.3415921926498413,0.3415921926498413,1.0,1.0,-3.361025810241699,0.8369415998458862,2.5240840911865234,0.0800419896841049,1.0,1.0,0.0,217.6044158935547,198.0,63042.37890625,0.0,3413.359130859375,1.0,279.0355224609375,283.1410522460937,298.4720458984375,302.50164794921875,293.1499938964844,293.1499938964844,279.04998779296875,30312.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539485931396484,1.0,0.0,0.0,3.67626428604126,3.676287651062012,9.01792759577802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9672.154296875,0.0,1519.7237548828125,1895.4371337890625,0.0,2972.267333984375,0.9069533348083496,1.0,0.0,3.0,1.0,0.0
