time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034800,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7629880905151367,0.3367614150047302,0.3078864216804504,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8884031176567078,0.5388005971908569,0.5141410231590271,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9826695322990416,0.7195559144020081,0.5041966438293457,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.831979513168335,0.4396340250968933,0.4209001362323761,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6717489957809448,0.2274944186210632,1.0490111112594604,284.9482116699219,284.95001220703125,299.09869384765625,295.4736022949219,297.57867431640625,297.0717163085937,284.9449462890625,1.0,0.6505020260810852,0.3416446447372436,0.3416446447372436,1.0,1.0,-3.357827663421631,0.8361205458641052,2.521707057952881,0.0799444690346717,0.914035141468048,0.914035141468048,0.0,216.10122680664065,186.0,62993.38671875,0.0,3397.3564453125,1.0,279.0409240722656,283.12969970703125,298.47467041015625,302.5174255371094,293.1499938964844,293.1499938964844,278.75,31822.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544937372207642,1.0,0.0,0.0,3.6843276023864746,3.6843512058258057,9.057529837264156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.6142578125,0.0,1540.1480712890625,1895.4371337890625,0.0,2977.376708984375,0.9082372188568116,1.0,0.0,3.0,1.0,0.0
18034860,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381103515625,0.7709590792655945,0.3354068696498871,0.3054946959018707,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.8982879519462585,0.5365161299705505,0.5107187628746033,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4025573730469,0.9927262663841248,0.7201477289199829,0.5033436417579651,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.8405635952949524,0.438109427690506,0.4183333218097687,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45965576171875,0.6788128614425659,0.226177841424942,1.0392903089523315,285.4178161621094,284.95001220703125,299.06011962890625,295.4501342773437,297.570556640625,297.0736389160156,285.30523681640625,1.0,0.641442060470581,0.3420336544513702,0.3420336544513702,1.0,1.0,-3.335012674331665,0.8303084969520569,2.504704236984253,0.0790479332208633,1.0,1.0,0.0,204.4197998046875,174.0,62679.3984375,0.0,3278.589111328125,1.0,278.7607116699219,283.46490478515625,298.4183654785156,302.364013671875,293.1499938964844,293.1499938964844,278.45001220703125,28197.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545645475387573,1.0,0.0,0.0,3.3456568717956543,3.34567666053772,7.468890430573083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.462890625,0.0,1166.68701171875,1895.4371337890625,0.0,2978.040283203125,0.8426910042762756,1.0,0.0,3.0,1.0,0.0
18034920,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4381103515625,0.7709590792655945,0.3354068696498871,0.3054946959018707,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.8982879519462585,0.5365161299705505,0.5107187628746033,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4025573730469,0.9927262663841248,0.7201477289199829,0.5033436417579651,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.42364501953125,0.8405635952949524,0.438109427690506,0.4183333218097687,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.45965576171875,0.6788128614425659,0.226177841424942,1.0392903089523315,285.4178161621094,284.95001220703125,299.06011962890625,295.4501342773437,297.570556640625,297.0736389160156,285.30523681640625,1.0,0.641442060470581,0.3420336544513702,0.3420336544513702,1.0,1.0,-3.335012674331665,0.8303084969520569,2.504704236984253,0.0790479332208633,1.0,1.0,0.0,204.4197998046875,174.0,62679.3984375,0.0,3278.589111328125,1.0,278.7607116699219,283.46490478515625,298.4183654785156,302.364013671875,293.1499938964844,293.1499938964844,278.45001220703125,28197.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545645475387573,1.0,0.0,0.0,3.3456568717956543,3.34567666053772,7.468890430573083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10689.462890625,0.0,1166.68701171875,1895.4371337890625,0.0,2978.040283203125,0.8426910042762756,1.0,0.0,3.0,1.0,0.0
18034980,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8112559914588928,0.3342444598674774,0.3038500249385834,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.950340449810028,0.534275472164154,0.5082220435142517,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9990000128746032,0.7213823795318604,0.4440814852714538,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8833179473876953,0.4367246925830841,0.4164450168609619,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7145715355873108,0.2253303676843643,1.0298056602478027,284.8731994628906,284.95001220703125,299.02215576171875,295.4267272949219,297.560791015625,297.079833984375,284.91668701171875,1.0,0.6381198763847351,0.3424226641654968,0.3424226641654968,1.0,1.0,-3.421128988265991,0.8597341775894165,2.5613949298858643,0.0478009097278118,0.1680664420127868,0.1680664420127868,0.0,170.6983184814453,192.0,58327.05078125,0.0,3111.7470703125,1.0,278.4644470214844,283.0624389648437,298.4342346191406,302.4869384765625,293.1499938964844,293.1499938964844,278.75,74521.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564882278442383,1.0,0.0,0.0,2.822885751724243,2.8229095935821533,5.317162390383601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.8916015625,0.0,1015.8619384765624,1895.4371337890625,0.0,2996.073974609375,0.6850083470344543,1.0,0.0,3.0,1.0,0.0
18035040,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8112559914588928,0.3342444598674774,0.3038500249385834,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.950340449810028,0.534275472164154,0.5082220435142517,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9990000128746032,0.7213823795318604,0.4440814852714538,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8833179473876953,0.4367246925830841,0.4164450168609619,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7145715355873108,0.2253303676843643,1.0298056602478027,284.8731994628906,284.95001220703125,299.02215576171875,295.4267272949219,297.560791015625,297.079833984375,284.91668701171875,1.0,0.6381198763847351,0.3424226641654968,0.3424226641654968,1.0,1.0,-3.421128988265991,0.8597341775894165,2.5613949298858643,0.0478009097278118,0.1680664420127868,0.1680664420127868,0.0,170.6983184814453,192.0,58327.05078125,0.0,3111.7470703125,1.0,278.4644470214844,283.0624389648437,298.4342346191406,302.4869384765625,293.1499938964844,293.1499938964844,278.75,74521.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564882278442383,1.0,0.0,0.0,2.822885751724243,2.8229095935821533,5.317162390383601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.8916015625,0.0,1015.8619384765624,1895.4371337890625,0.0,2996.073974609375,0.6850083470344543,1.0,0.0,3.0,1.0,0.0
18035100,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799865722656,0.7808608412742615,0.3337555229663849,0.3041529655456543,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9099777340888976,0.5334928035736084,0.5080100893974304,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9990000128746032,0.7234407663345337,0.4972147047519684,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.850796639919281,0.4362750649452209,0.4166225790977478,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.6873456835746765,0.2248080670833587,1.0321106910705566,285.0718994140625,284.95001220703125,299.00341796875,295.4150085449219,297.5684814453125,297.0902709960937,285.0402526855469,1.0,0.63161700963974,0.3426171541213989,0.3426171541213989,1.0,1.0,-3.303386211395264,0.8224692344665527,2.480916976928711,0.0754453688859939,1.0,1.0,0.0,192.25343322753903,192.0,61474.45703125,0.0,3147.3818359375,1.0,278.6800231933594,283.20758056640625,298.3684997558594,302.2478942871094,293.1499938964844,293.1499938964844,278.75,24253.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471291661262512,1.0,0.0,0.0,3.2714126110076904,3.271430969238281,7.141080686778878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.408203125,0.0,1072.57763671875,1895.4371337890625,0.0,2908.389404296875,0.8108834028244019,1.0,0.0,3.0,1.0,0.0
18035160,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.7790318131446838,0.3319158852100372,0.3030500710010528,296.94354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.9078981280326844,0.5312389731407166,0.5064921379089355,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9990000128746032,0.7220543026924133,0.498832106590271,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8492273092269897,0.4346365630626678,0.4155891835689544,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.6857686042785645,0.2237495481967926,1.028815746307373,284.9768981933594,284.95001220703125,298.9848327636719,295.4033203125,297.556884765625,297.0802001953125,284.9952087402344,1.0,0.6324149966239929,0.3428815603256225,0.3428815603256225,1.0,1.0,-3.3056678771972656,0.8238217234611511,2.481846332550049,0.0791563913226127,0.9498772621154784,0.9498772621154784,0.0,193.3027191162109,195.0,60685.97265625,0.0,3150.07421875,1.0,278.736572265625,283.1742553710937,298.3985595703125,302.3169860839844,293.1499938964844,293.1499938964844,279.04998779296875,36041.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490386009216309,1.0,0.0,0.0,3.235679149627685,3.235699415206909,6.985929417169245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.2587890625,0.0,1119.498046875,1895.4371337890625,0.0,2926.26708984375,0.8105461001396179,1.0,0.0,3.0,1.0,0.0
18035220,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7728275656700134,0.3289173245429992,0.3003699779510498,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9009279012680054,0.5273000001907349,0.5028344392776489,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9987227916717528,0.7187610268592834,0.5034692883491516,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8435193300247192,0.4317236840724945,0.4129295647144317,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6801100969314575,0.2216162830591201,1.0200157165527344,284.95916748046875,284.95001220703125,298.9482727050781,295.3799743652344,297.5335998535156,297.0608215332031,284.9645080566406,1.0,0.631813645362854,0.3434103429317474,0.3434103429317474,1.0,1.0,-3.289860486984253,0.8205204606056213,2.4693398475646973,0.0796185135841369,0.9435157179832458,0.9435157179832458,0.0,196.27056884765625,198.0,60957.3046875,0.0,3131.9912109375,1.0,279.0399169921875,283.17657470703125,298.3863220214844,302.30535888671875,293.1499938964844,293.1499938964844,279.3500061035156,33859.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848436176776886,1.0,0.0,0.0,3.512774705886841,3.5127968788146973,8.233677704083675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.630859375,0.0,1370.3739013671875,1895.4371337890625,0.0,2920.625732421875,0.8723763227462769,1.0,0.0,3.0,1.0,0.0
18035280,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.7728275656700134,0.3289173245429992,0.3003699779510498,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9009279012680054,0.5273000001907349,0.5028344392776489,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.9987227916717528,0.7187610268592834,0.5034692883491516,297.0008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8435193300247192,0.4317236840724945,0.4129295647144317,297.0411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.6801100969314575,0.2216162830591201,1.0200157165527344,284.95916748046875,284.95001220703125,298.9482727050781,295.3799743652344,297.5335998535156,297.0608215332031,284.9645080566406,1.0,0.631813645362854,0.3434103429317474,0.3434103429317474,1.0,1.0,-3.289860486984253,0.8205204606056213,2.4693398475646973,0.0796185135841369,0.9435157179832458,0.9435157179832458,0.0,196.27056884765625,198.0,60957.3046875,0.0,3131.9912109375,1.0,279.0399169921875,283.17657470703125,298.3863220214844,302.30535888671875,293.1499938964844,293.1499938964844,279.3500061035156,33859.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848436176776886,1.0,0.0,0.0,3.512774705886841,3.5127968788146973,8.233677704083675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.630859375,0.0,1370.3739013671875,1895.4371337890625,0.0,2920.625732421875,0.8723763227462769,1.0,0.0,3.0,1.0,0.0
18035340,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7666525840759277,0.3264741599559784,0.2982167303562164,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.893833339214325,0.523888111114502,0.4996681213378906,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9939351677894592,0.7167516350746155,0.5020142197608948,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.837620735168457,0.4292303323745727,0.4106413722038269,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6741358041763306,0.2196312546730041,1.0116668939590454,284.98101806640625,284.95001220703125,298.9125671386719,295.3566589355469,297.51708984375,297.05047607421875,284.9774780273437,1.0,0.6309760808944702,0.3439391255378723,0.3439391255378723,1.0,1.0,-3.268920421600342,0.815626859664917,2.453293561935425,0.0793894007802009,1.0,1.0,0.0,199.6339874267578,201.0,60600.94921875,0.0,3105.084716796875,1.0,279.34246826171875,283.21929931640625,298.358154296875,302.2449035644531,293.1499938964844,293.1499938964844,279.04998779296875,31476.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466067910194397,1.0,0.0,0.0,3.741167783737183,3.741191864013672,9.339157145404896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.9814453125,0.0,1602.2899169921875,1895.4371337890625,0.0,2903.499755859375,0.9224602580070496,1.0,0.0,3.0,1.0,0.0
18035400,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.7666525840759277,0.3264741599559784,0.2982167303562164,296.9242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.893833339214325,0.523888111114502,0.4996681213378906,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.9939351677894592,0.7167516350746155,0.5020142197608948,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.837620735168457,0.4292303323745727,0.4106413722038269,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.6741358041763306,0.2196312546730041,1.0116668939590454,284.98101806640625,284.95001220703125,298.9125671386719,295.3566589355469,297.51708984375,297.05047607421875,284.9774780273437,1.0,0.6309760808944702,0.3439391255378723,0.3439391255378723,1.0,1.0,-3.268920421600342,0.815626859664917,2.453293561935425,0.0793894007802009,1.0,1.0,0.0,199.6339874267578,201.0,60600.94921875,0.0,3105.084716796875,1.0,279.34246826171875,283.21929931640625,298.358154296875,302.2449035644531,293.1499938964844,293.1499938964844,279.04998779296875,31476.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466067910194397,1.0,0.0,0.0,3.741167783737183,3.741191864013672,9.339157145404896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9901.9814453125,0.0,1602.2899169921875,1895.4371337890625,0.0,2903.499755859375,0.9224602580070496,1.0,0.0,3.0,1.0,0.0
18035460,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7612988948822021,0.3240577280521393,0.2962333261966705,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8875930309295654,0.5205038189888,0.4966840445995331,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.9897178411483764,0.7152125835418701,0.5010688304901123,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.8324980735778809,0.4267700612545013,0.4085103273391723,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.6688584685325623,0.2176755368709564,1.003681778907776,285.10748291015625,284.95001220703125,298.8778076171875,295.3334045410156,297.5028686523437,297.0430908203125,285.2599792480469,1.0,0.6301618814468384,0.344317227602005,0.344317227602005,1.0,1.0,-3.2496464252471924,0.8107938170433044,2.438852548599243,0.0788903906941413,1.0,1.0,0.0,202.6163024902344,204.0,54524.89453125,0.0,3079.9130859375,1.0,279.0592956542969,283.4684143066406,298.34619140625,302.1155700683594,293.1499938964844,293.1499938964844,279.3500061035156,62979.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525334000587463,1.0,0.0,0.0,2.752791166305542,2.752812385559082,5.056381837675872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.66064453125,0.0,897.5437622070312,1895.4371337890625,0.0,2959.00439453125,0.7681025862693787,1.0,0.0,3.0,1.0,0.0
18035520,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7612988948822021,0.3240577280521393,0.2962333261966705,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1121826171875,0.8875930309295654,0.5205038189888,0.4966840445995331,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280822753906,0.9897178411483764,0.7152125835418701,0.5010688304901123,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10028076171875,0.8324980735778809,0.4267700612545013,0.4085103273391723,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.6688584685325623,0.2176755368709564,1.003681778907776,285.10748291015625,284.95001220703125,298.8778076171875,295.3334045410156,297.5028686523437,297.0430908203125,285.2599792480469,1.0,0.6301618814468384,0.344317227602005,0.344317227602005,1.0,1.0,-3.2496464252471924,0.8107938170433044,2.438852548599243,0.0788903906941413,1.0,1.0,0.0,202.6163024902344,204.0,54524.89453125,0.0,3079.9130859375,1.0,279.0592956542969,283.4684143066406,298.34619140625,302.1155700683594,293.1499938964844,293.1499938964844,279.3500061035156,62979.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525334000587463,1.0,0.0,0.0,2.752791166305542,2.752812385559082,5.056381837675872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.66064453125,0.0,897.5437622070312,1895.4371337890625,0.0,2959.00439453125,0.7681025862693787,1.0,0.0,3.0,1.0,0.0
18035580,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7571823000907898,0.3222247660160064,0.294756680727005,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8826448321342468,0.517772376537323,0.4942875504493713,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9864716529846193,0.7146000862121582,0.5008031725883484,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8285011053085327,0.4248887300491333,0.4068940281867981,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6646849513053894,0.2161029279232025,0.9972288012504578,284.9922790527344,284.95001220703125,298.8440856933594,295.3101806640625,297.494140625,297.0426025390625,284.98760986328125,1.0,0.6296860575675964,0.3446953594684601,0.3446953594684601,1.0,1.0,-3.234966278076172,0.8073580265045166,2.427608251571656,0.0787385180592536,1.0,1.0,0.0,205.1076202392578,207.0,59679.60546875,0.0,3062.101318359375,1.0,279.34197998046875,283.2430725097656,298.2968444824219,302.1217346191406,293.1499938964844,293.1499938964844,279.04998779296875,30256.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446657657623291,1.0,0.0,0.0,3.6638686656951904,3.6638917922973633,8.95721711913211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.310546875,0.0,1505.512451171875,1895.4371337890625,0.0,2885.3369140625,0.9039292931556702,1.0,0.0,3.0,1.0,0.0
18035640,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7571823000907898,0.3222247660160064,0.294756680727005,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8826448321342468,0.517772376537323,0.4942875504493713,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9864716529846193,0.7146000862121582,0.5008031725883484,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8285011053085327,0.4248887300491333,0.4068940281867981,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.6646849513053894,0.2161029279232025,0.9972288012504578,284.9922790527344,284.95001220703125,298.8440856933594,295.3101806640625,297.494140625,297.0426025390625,284.98760986328125,1.0,0.6296860575675964,0.3446953594684601,0.3446953594684601,1.0,1.0,-3.234966278076172,0.8073580265045166,2.427608251571656,0.0787385180592536,1.0,1.0,0.0,205.1076202392578,207.0,59679.60546875,0.0,3062.101318359375,1.0,279.34197998046875,283.2430725097656,298.2968444824219,302.1217346191406,293.1499938964844,293.1499938964844,279.04998779296875,30256.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446657657623291,1.0,0.0,0.0,3.6638686656951904,3.6638917922973633,8.95721711913211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.310546875,0.0,1505.512451171875,1895.4371337890625,0.0,2885.3369140625,0.9039292931556702,1.0,0.0,3.0,1.0,0.0
18035700,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7540426254272461,0.320768803358078,0.2935138940811157,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797180175781,0.8790121674537659,0.5158246159553528,0.4925307333469391,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1868591308594,0.9836589694023132,0.7134383320808411,0.5000189542770386,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.173583984375,0.8255001902580261,0.4234450459480285,0.4056214690208435,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385498046875,0.661723792552948,0.2150194495916366,0.9928768277168274,285.1773986816406,284.95001220703125,298.82763671875,295.298583984375,297.4858093261719,297.0369873046875,285.21533203125,1.0,0.6292802095413208,0.3448844254016876,0.3448844254016876,1.0,1.0,-3.223656415939331,0.8044007420539856,2.4192557334899902,0.0783536955714225,1.0,1.0,0.0,206.9904937744141,207.0,58304.25390625,0.0,3048.255859375,1.0,279.1032409667969,283.4662475585937,298.31658935546875,302.12359619140625,293.1499938964844,293.1499938964844,279.04998779296875,37079.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491792678833008,1.0,0.0,0.0,3.2333180904388428,3.233338594436645,6.97573852903588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.9931640625,0.0,1124.2767333984375,1895.4371337890625,0.0,2927.584228515625,0.8547806143760681,1.0,0.0,3.0,1.0,0.0
18035760,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.7515519857406616,0.3195330202579498,0.2925209701061249,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.8760645985603333,0.5140976309776306,0.4910367429256439,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551208496094,0.9814480543136596,0.712610125541687,0.4995692372322082,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12127685546875,0.8230639696121216,0.4221837222576141,0.4045529663562774,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.659262478351593,0.2140318900346756,0.9889119267463684,285.1297912597656,284.95001220703125,298.8114624023437,295.2870178222656,297.4796142578125,297.0340270996094,285.3189392089844,1.0,0.6289158463478088,0.345166265964508,0.345166265964508,1.0,1.0,-3.2140724658966064,0.802233099937439,2.411839246749878,0.0783082395792007,1.0,1.0,0.0,208.5077667236328,210.0,52305.61328125,0.0,3036.148193359375,1.0,279.0599975585937,283.5175170898437,298.29461669921875,301.975830078125,293.1499938964844,293.1499938964844,279.3500061035156,68131.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497365713119507,1.0,0.0,0.0,2.547590970993042,2.547611713409424,4.3306465613568434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.83935546875,0.0,785.527099609375,1895.4371337890625,0.0,2932.8037109375,0.7342869639396667,1.0,0.0,3.0,1.0,0.0
18035820,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7475377321243286,0.3176108300685882,0.2909807860851288,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8711892366409302,0.5112534761428833,0.4885538816452026,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9778591990470886,0.711750864982605,0.4991654753684997,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8190388083457947,0.4201944470405578,0.4028540253639221,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6551886796951294,0.2123903781175613,0.9822293519973756,284.98028564453125,284.95001220703125,298.78009033203125,295.263916015625,297.4716491699219,297.033447265625,284.9745483398437,1.0,0.62844318151474,0.3457300066947937,0.3457300066947937,1.0,1.0,-3.198671817779541,0.7990897297859192,2.3995819091796875,0.0785992294549942,1.0,1.0,0.0,211.1319274902344,213.0,58904.0546875,0.0,3017.813720703125,1.0,279.34033203125,283.2337646484375,298.2515563964844,302.0237121582031,293.1499938964844,293.1499938964844,279.04998779296875,29460.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415846228599548,1.0,0.0,0.0,3.6152868270874015,3.615309238433838,8.721251560928067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.001953125,0.0,1446.4246826171875,1895.4371337890625,0.0,2856.523681640625,0.892503023147583,1.0,0.0,3.0,1.0,0.0
18035880,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814758300781,0.7475377321243286,0.3176108300685882,0.2909807860851288,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8711892366409302,0.5112534761428833,0.4885538816452026,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9778591990470886,0.711750864982605,0.4991654753684997,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8190388083457947,0.4201944470405578,0.4028540253639221,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.6551886796951294,0.2123903781175613,0.9822293519973756,284.98028564453125,284.95001220703125,298.78009033203125,295.263916015625,297.4716491699219,297.033447265625,284.9745483398437,1.0,0.62844318151474,0.3457300066947937,0.3457300066947937,1.0,1.0,-3.198671817779541,0.7990897297859192,2.3995819091796875,0.0785992294549942,1.0,1.0,0.0,211.1319274902344,213.0,58904.0546875,0.0,3017.813720703125,1.0,279.34033203125,283.2337646484375,298.2515563964844,302.0237121582031,293.1499938964844,293.1499938964844,279.04998779296875,29460.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415846228599548,1.0,0.0,0.0,3.6152868270874015,3.615309238433838,8.721251560928067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.001953125,0.0,1446.4246826171875,1895.4371337890625,0.0,2856.523681640625,0.892503023147583,1.0,0.0,3.0,1.0,0.0
18035940,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.401123046875,0.741987943649292,0.3149805963039398,0.2885878384113312,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.8646769523620605,0.5076176524162292,0.4851040542125702,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.471923828125,0.97226220369339,0.7097247838973999,0.4976303577423095,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327697753906,0.8134267926216125,0.4174960553646087,0.4003273844718933,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.6498550176620483,0.2102908492088318,0.9733446836471558,285.4433898925781,284.95001220703125,298.75,295.2408447265625,297.45849609375,297.025634765625,285.5760803222656,1.0,0.6275808215141296,0.3462937474250793,0.3462937474250793,1.0,1.0,-3.176079511642456,0.7936848998069763,2.382394552230835,0.0782308652997016,1.0,1.0,0.0,214.685775756836,216.0,54323.89453125,0.0,2989.543701171875,1.0,279.06109619140625,283.79229736328125,298.23077392578125,301.7510986328125,293.1499938964844,293.1499938964844,279.3500061035156,41907.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448032140731812,1.0,0.0,0.0,2.7200076580047607,2.720025062561035,4.936664481647313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.57763671875,0.0,756.6809692382812,1895.4371337890625,0.0,2886.622802734375,0.7818496227264404,1.0,0.0,3.0,1.0,0.0
18036000,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.401123046875,0.741987943649292,0.3149805963039398,0.2885878384113312,296.90789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.8646769523620605,0.5076176524162292,0.4851040542125702,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.471923828125,0.97226220369339,0.7097247838973999,0.4976303577423095,296.9791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327697753906,0.8134267926216125,0.4174960553646087,0.4003273844718933,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3417053222656,0.6498550176620483,0.2102908492088318,0.9733446836471558,285.4433898925781,284.95001220703125,298.75,295.2408447265625,297.45849609375,297.025634765625,285.5760803222656,1.0,0.6275808215141296,0.3462937474250793,0.3462937474250793,1.0,1.0,-3.176079511642456,0.7936848998069763,2.382394552230835,0.0782308652997016,1.0,1.0,0.0,214.685775756836,216.0,54323.89453125,0.0,2989.543701171875,1.0,279.06109619140625,283.79229736328125,298.23077392578125,301.7510986328125,293.1499938964844,293.1499938964844,279.3500061035156,41907.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448032140731812,1.0,0.0,0.0,2.7200076580047607,2.720025062561035,4.936664481647313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.57763671875,0.0,756.6809692382812,1895.4371337890625,0.0,2886.622802734375,0.7818496227264404,1.0,0.0,3.0,1.0,0.0
18036060,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7381918430328369,0.3127716183662414,0.2870203554630279,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8600455522537231,0.5044497847557068,0.4825717806816101,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9684421420097352,0.7081536054611206,0.49705770611763,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8093509674072266,0.4152085781097412,0.3985644280910492,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.6459939479827881,0.2084852904081344,0.9664443731307985,284.9563293457031,284.95001220703125,298.7216491699219,295.2149963378906,297.4500732421875,297.0235290527344,284.9497375488281,1.0,0.627062976360321,0.3469084501266479,0.3469084501266479,1.0,1.0,-3.1600489616394043,0.790448784828186,2.369600296020508,0.0786015838384628,0.9145204424858092,0.9145204424858092,0.0,217.32907104492188,219.0,58116.46875,0.0,2970.30517578125,1.0,279.34014892578125,283.23223876953125,298.20782470703125,301.935302734375,293.1499938964844,293.1499938964844,279.04998779296875,29412.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389548659324646,1.0,0.0,0.0,3.578410148620605,3.578432083129883,8.544241154595511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.0322265625,0.0,1406.6478271484375,1895.4371337890625,0.0,2831.9521484375,0.8832527995109558,1.0,0.0,3.0,1.0,0.0
18036120,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7381918430328369,0.3127716183662414,0.2870203554630279,296.9063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.8600455522537231,0.5044497847557068,0.4825717806816101,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9684421420097352,0.7081536054611206,0.49705770611763,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8093509674072266,0.4152085781097412,0.3985644280910492,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.6459939479827881,0.2084852904081344,0.9664443731307985,284.9563293457031,284.95001220703125,298.7216491699219,295.2149963378906,297.4500732421875,297.0235290527344,284.9497375488281,1.0,0.627062976360321,0.3469084501266479,0.3469084501266479,1.0,1.0,-3.1600489616394043,0.790448784828186,2.369600296020508,0.0786015838384628,0.9145204424858092,0.9145204424858092,0.0,217.32907104492188,219.0,58116.46875,0.0,2970.30517578125,1.0,279.34014892578125,283.23223876953125,298.20782470703125,301.935302734375,293.1499938964844,293.1499938964844,279.04998779296875,29412.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389548659324646,1.0,0.0,0.0,3.578410148620605,3.578432083129883,8.544241154595511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9536.0322265625,0.0,1406.6478271484375,1895.4371337890625,0.0,2831.9521484375,0.8832527995109558,1.0,0.0,3.0,1.0,0.0
18036180,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59002685546875,0.7328627109527588,0.3108008801937103,0.2845250964164734,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623779296875,0.8538332581520081,0.5014842748641968,0.4789810180664062,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5465393066406,0.9624156951904296,0.7068730592727661,0.4951401352882385,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57305908203125,0.8034939765930176,0.4130048155784607,0.3958639800548553,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105651855469,0.640906810760498,0.2066389918327331,0.9570856094360352,285.5666809082031,284.95001220703125,298.6952514648437,295.1837463378906,297.4421691894531,297.0214233398437,285.4247131347656,1.0,0.6260705590248108,0.3475231528282165,0.3475231528282165,1.0,1.0,-3.1359071731567383,0.7846662402153015,2.351241111755371,0.0780127644538879,1.0,1.0,0.0,220.8561553955078,222.0,57868.70703125,0.0,2939.1884765625,1.0,279.0624389648437,283.6814880371094,298.14031982421875,301.7401428222656,293.1499938964844,293.1499938964844,278.75,26392.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380451798439026,1.0,0.0,0.0,3.2029428482055664,3.202960968017578,6.845287430223834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.5458984375,0.0,1027.271240234375,1895.4371337890625,0.0,2823.45654296875,0.8132504820823669,1.0,0.0,3.0,1.0,0.0
18036240,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59002685546875,0.7328627109527588,0.3108008801937103,0.2845250964164734,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5623779296875,0.8538332581520081,0.5014842748641968,0.4789810180664062,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5465393066406,0.9624156951904296,0.7068730592727661,0.4951401352882385,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57305908203125,0.8034939765930176,0.4130048155784607,0.3958639800548553,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6105651855469,0.640906810760498,0.2066389918327331,0.9570856094360352,285.5666809082031,284.95001220703125,298.6952514648437,295.1837463378906,297.4421691894531,297.0214233398437,285.4247131347656,1.0,0.6260705590248108,0.3475231528282165,0.3475231528282165,1.0,1.0,-3.1359071731567383,0.7846662402153015,2.351241111755371,0.0780127644538879,1.0,1.0,0.0,220.8561553955078,222.0,57868.70703125,0.0,2939.1884765625,1.0,279.0624389648437,283.6814880371094,298.14031982421875,301.7401428222656,293.1499938964844,293.1499938964844,278.75,26392.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380451798439026,1.0,0.0,0.0,3.2029428482055664,3.202960968017578,6.845287430223834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10012.5458984375,0.0,1027.271240234375,1895.4371337890625,0.0,2823.45654296875,0.8132504820823669,1.0,0.0,3.0,1.0,0.0
18036300,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62060546875,0.731773853302002,0.3096303939819336,0.284125953912735,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073059082031,0.8523930907249451,0.4998213946819305,0.4781272709369659,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.9613639116287231,0.7058079838752747,0.4952634871006012,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763610839844,0.8021626472473145,0.4117842316627502,0.3953006565570831,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.52130126953125,0.639629065990448,0.2057196497917175,0.9543970823287964,285.69512939453125,284.95001220703125,298.6827392578125,295.166259765625,297.4379577636719,297.0196533203125,285.9685974121094,1.0,0.6258965134620667,0.3478305041790008,0.3478305041790008,1.0,1.0,-3.130655527114868,0.7838905453681946,2.34676480293274,0.0786067545413971,1.0,1.0,0.0,221.7260131835937,222.0,50100.25,0.0,2932.990478515625,1.0,278.8251647949219,283.9941101074219,298.1581115722656,301.4872131347656,293.1499938964844,293.1499938964844,278.75,50856.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414512276649475,1.0,0.0,0.0,2.155586242675781,2.1556012630462646,3.100445837844745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.7666015625,0.0,485.03411865234375,1895.4371337890625,0.0,2855.27734375,0.6941791772842407,1.0,0.0,3.0,1.0,0.0
18036360,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7309519648551941,0.3090265989303589,0.2838873863220215,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8512446880340576,0.4987824261188507,0.4774769842624664,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.9606450200080872,0.7056884169578552,0.4955855906009674,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8011273145675659,0.4110995233058929,0.3949201107025146,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.6386057138442993,0.2051128298044204,0.9522875547409058,284.8712158203125,284.95001220703125,298.6706848144531,295.1475524902344,297.4383239746094,297.02398681640625,284.86993408203125,1.0,0.6258867979049683,0.3481579720973968,0.3481579720973968,1.0,1.0,-3.126976251602173,0.7836711406707764,2.3433051109313965,0.0791794061660766,0.1246998906135559,0.1246998906135559,0.0,222.46157836914065,225.0,55836.765625,0.0,2929.341552734375,1.0,278.7664489746094,283.1177062988281,298.1589660644531,301.935546875,293.1499938964844,293.1499938964844,279.04998779296875,53062.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410496115684509,1.0,0.0,0.0,2.987072229385376,2.987093448638916,5.953670552116819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.6123046875,0.0,1017.6019287109376,1895.4371337890625,0.0,2851.523193359375,0.7237579822540283,1.0,0.0,3.0,1.0,0.0
18036420,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7263768315315247,0.3063180148601532,0.2818960547447204,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8459168076515198,0.495113730430603,0.4745097160339355,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9551371932029724,0.7028840184211731,0.4941301941871643,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7959976196289062,0.4083625972270965,0.3927916586399078,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.634380578994751,0.2031333595514297,0.9450306296348572,284.9893493652344,284.95001220703125,298.64764404296875,295.1064147949219,297.42822265625,297.01776123046875,285.02886962890625,1.0,0.6254574656486511,0.3488178253173828,0.3488178253173828,1.0,1.0,-3.107997417449951,0.7795625925064087,2.328434705734253,0.0797687247395515,0.9826014041900636,0.9826014041900636,0.0,225.9938507080078,213.0,54896.5,0.0,2909.20068359375,1.0,279.0374755859375,283.3075866699219,298.1080017089844,301.69940185546875,293.1499938964844,293.1499938964844,279.3500061035156,41782.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340685963630676,1.0,0.0,0.0,2.9991416931152344,2.9991610050201416,6.001880024086859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.74609375,0.0,957.9988403320312,1895.4371337890625,0.0,2786.351806640625,0.7624716758728027,1.0,0.0,3.0,1.0,0.0
18036480,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7263768315315247,0.3063180148601532,0.2818960547447204,296.9048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8459168076515198,0.495113730430603,0.4745097160339355,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9551371932029724,0.7028840184211731,0.4941301941871643,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7959976196289062,0.4083625972270965,0.3927916586399078,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.634380578994751,0.2031333595514297,0.9450306296348572,284.9893493652344,284.95001220703125,298.64764404296875,295.1064147949219,297.42822265625,297.01776123046875,285.02886962890625,1.0,0.6254574656486511,0.3488178253173828,0.3488178253173828,1.0,1.0,-3.107997417449951,0.7795625925064087,2.328434705734253,0.0797687247395515,0.9826014041900636,0.9826014041900636,0.0,225.9938507080078,213.0,54896.5,0.0,2909.20068359375,1.0,279.0374755859375,283.3075866699219,298.1080017089844,301.69940185546875,293.1499938964844,293.1499938964844,279.3500061035156,41782.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340685963630676,1.0,0.0,0.0,2.9991416931152344,2.9991610050201416,6.001880024086859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.74609375,0.0,957.9988403320312,1895.4371337890625,0.0,2786.351806640625,0.7624716758728027,1.0,0.0,3.0,1.0,0.0
18036540,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7244173288345337,0.3028827905654907,0.2785641252994537,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8441936373710632,0.4905619919300079,0.4699907302856445,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9540274739265442,0.6987718343734741,0.4909814298152923,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7943783402442932,0.4047836065292358,0.3892341554164886,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6324799656867981,0.2005539387464523,0.9330894947052002,284.9761962890625,284.95001220703125,298.6264343261719,295.0617370605469,297.4144287109375,297.006591796875,284.96221923828125,1.0,0.6199883818626404,0.3494678139686584,0.3494678139686584,1.0,1.0,-3.076141119003296,0.7713338136672974,2.304807424545288,0.0791593343019485,1.0,1.0,0.0,223.69876098632807,201.0,56412.43359375,0.0,2832.618408203125,1.0,279.3383483886719,283.2725830078125,298.0687866210937,301.6737976074219,293.1499938964844,293.1499938964844,279.04998779296875,28107.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334983587265015,1.0,0.0,0.0,3.455432176589966,3.455452919006348,7.967058763824753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.314453125,0.0,1271.37890625,1895.4371337890625,0.0,2781.03564453125,0.8585070371627808,1.0,0.0,3.0,1.0,0.0
18036600,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7244173288345337,0.3028827905654907,0.2785641252994537,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.8441936373710632,0.4905619919300079,0.4699907302856445,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9540274739265442,0.6987718343734741,0.4909814298152923,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7943783402442932,0.4047836065292358,0.3892341554164886,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.6324799656867981,0.2005539387464523,0.9330894947052002,284.9761962890625,284.95001220703125,298.6264343261719,295.0617370605469,297.4144287109375,297.006591796875,284.96221923828125,1.0,0.6199883818626404,0.3494678139686584,0.3494678139686584,1.0,1.0,-3.076141119003296,0.7713338136672974,2.304807424545288,0.0791593343019485,1.0,1.0,0.0,223.69876098632807,201.0,56412.43359375,0.0,2832.618408203125,1.0,279.3383483886719,283.2725830078125,298.0687866210937,301.6737976074219,293.1499938964844,293.1499938964844,279.04998779296875,28107.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334983587265015,1.0,0.0,0.0,3.455432176589966,3.455452919006348,7.967058763824753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.314453125,0.0,1271.37890625,1895.4371337890625,0.0,2781.03564453125,0.8585070371627808,1.0,0.0,3.0,1.0,0.0
