time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036660,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.7260700464248657,0.3010161221027374,0.2765639126300812,296.8881530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8464411497116089,0.4878253638744354,0.4670764803886413,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.9578580856323242,0.696833074092865,0.4893359243869781,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7967245578765869,0.4026663601398468,0.3869165778160095,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6335030198097229,0.1988915503025055,0.9243454933166504,284.84893798828125,284.95001220703125,298.6110534667969,295.024658203125,297.4085998535156,297.0038452148437,284.83038330078125,1.0,0.6142954230308533,0.3500566482543945,0.3500566482543945,1.0,1.0,-3.054948806762696,0.7662680149078369,2.2886807918548584,0.0790837928652763,0.1000000014901161,0.1000000014901161,0.0,218.21124267578125,201.0,55499.8984375,0.0,2761.77197265625,1.0,279.0763244628906,283.1280212402344,298.059814453125,301.7837219238281,293.1499938964844,293.1499938964844,279.04998779296875,46449.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397407531738281,1.0,0.0,0.0,3.242009162902832,3.2420313358306885,7.01328929153533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.0751953125,0.0,1194.3121337890625,1895.4371337890625,0.0,2839.293212890625,0.7861374020576477,1.0,0.0,3.0,1.0,0.0
18036720,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.859619140625,0.7268314361572266,0.3010238409042358,0.2759687900543213,296.8940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89361572265625,0.847434937953949,0.4876086115837097,0.466200590133667,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9022827148437,0.9593873620033264,0.6972432732582092,0.4888395965099334,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8841247558594,0.7977525591850281,0.4025385975837707,0.3862252831459045,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7956237792969,0.6340470910072327,0.1986565589904785,0.9217466711997986,285.8901062011719,284.95001220703125,298.6064758300781,295.0128479003906,297.4087829589844,297.0053405761719,285.8666076660156,1.0,0.6123906970024109,0.3502376079559326,0.3502376079559326,1.0,1.0,-3.048624992370605,0.7647701501846313,2.283854961395264,0.0790614336729049,1.0,1.0,0.0,216.22653198242188,189.0,53695.57421875,0.0,2738.99609375,1.0,279.0655212402344,284.1173400878906,297.9756164550781,301.22137451171875,293.1499938964844,293.1499938964844,279.3500061035156,29805.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330850601196289,1.0,0.0,0.0,2.718299388885498,2.718314409255981,4.930465138386353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.4287109375,0.0,688.1109619140625,1895.4371337890625,0.0,2777.18310546875,0.7563877105712891,1.0,0.0,3.0,1.0,0.0
18036780,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7320070862770081,0.2984287738800049,0.2740429937839508,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8538995981216431,0.4839215278625488,0.4631969630718231,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.968316614627838,0.6941818594932556,0.4874797463417053,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8043534755706787,0.3997564315795898,0.3839253485202789,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6380893588066101,0.1966583132743835,0.9126489758491516,284.9949035644531,284.95001220703125,298.58770751953125,294.96051025390625,297.4029541015625,297.00360107421875,284.9775085449219,1.0,0.6041184663772583,0.3510073721408844,0.3510073721408844,1.0,1.0,-3.0273759365081787,0.7601804733276367,2.267195463180542,0.07924435287714,1.0,1.0,0.0,206.31784057617188,177.0,55204.37890625,0.0,2646.33203125,1.0,279.3384094238281,283.3040466308594,297.9582214355469,301.4828796386719,293.1499938964844,293.1499938964844,279.04998779296875,27077.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310626149177551,1.0,0.0,0.0,3.3623294830322266,3.362349271774292,7.543516176156118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.3525390625,0.0,1174.5576171875,1895.4371337890625,0.0,2758.339599609375,0.8376514315605164,1.0,0.0,3.0,1.0,0.0
18036840,296.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7320070862770081,0.2984287738800049,0.2740429937839508,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8538995981216431,0.4839215278625488,0.4631969630718231,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.968316614627838,0.6941818594932556,0.4874797463417053,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8043534755706787,0.3997564315795898,0.3839253485202789,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6380893588066101,0.1966583132743835,0.9126489758491516,284.9949035644531,284.95001220703125,298.58770751953125,294.96051025390625,297.4029541015625,297.00360107421875,284.9775085449219,1.0,0.6041184663772583,0.3510073721408844,0.3510073721408844,1.0,1.0,-3.0273759365081787,0.7601804733276367,2.267195463180542,0.07924435287714,1.0,1.0,0.0,206.31784057617188,177.0,55204.37890625,0.0,2646.33203125,1.0,279.3384094238281,283.3040466308594,297.9582214355469,301.4828796386719,293.1499938964844,293.1499938964844,279.04998779296875,27077.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310626149177551,1.0,0.0,0.0,3.3623294830322266,3.362349271774292,7.543516176156118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.3525390625,0.0,1174.5576171875,1895.4371337890625,0.0,2758.339599609375,0.8376514315605164,1.0,0.0,3.0,1.0,0.0
18036900,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.43878173828125,0.733803927898407,0.2973805069923401,0.2723936140537262,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.8564237952232361,0.4823150634765625,0.4609188139438629,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4126892089844,0.971686065196991,0.693120539188385,0.4858722984790802,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4300537109375,0.8068909049034119,0.3985286355018616,0.3821094334125519,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.6395299434661865,0.1956817507743835,0.906364917755127,285.4264831542969,284.95001220703125,298.5787658691406,294.9331359863281,297.40008544921875,297.0026550292969,285.3170471191406,1.0,0.599403977394104,0.3513922691345215,0.3513922691345215,1.0,1.0,-3.0109734535217285,0.7560598254203796,2.254913806915283,0.0783601850271225,1.0,1.0,0.0,201.6062164306641,177.0,55317.40625,0.0,2590.72705078125,1.0,279.11798095703125,283.6296691894531,297.9267578125,301.4189147949219,293.1499938964844,293.1499938964844,279.04998779296875,25956.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320534825325012,1.0,0.0,0.0,3.1264073848724365,3.12642502784729,6.52205528695049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.900390625,0.0,960.5677490234376,1895.4371337890625,0.0,2767.56982421875,0.7981826663017273,1.0,0.0,3.0,1.0,0.0
18036960,296.970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8451843261719,0.7370702028274536,0.2964442670345306,0.2713462710380554,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9105529785156,0.8605625629425049,0.4808209240436554,0.4592953324317932,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9364013671875,0.9767462015151978,0.6921740770339966,0.4850653409957886,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.88983154296875,0.8108846545219421,0.3974102735519409,0.3808348476886749,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7506408691406,0.6421312689781189,0.1947992444038391,0.9013419151306152,285.9022216796875,284.95001220703125,298.5700378417969,294.905029296875,297.3982238769531,297.0027160644531,285.99200439453125,1.0,0.5947308540344238,0.3518556356430053,0.3518556356430053,1.0,1.0,-2.9992237091064453,0.7536094188690186,2.2456142902374268,0.0781369134783744,1.0,1.0,0.0,196.0294342041016,165.0,50631.625,0.0,2539.955322265625,1.0,279.0671081542969,284.19390869140625,297.8709716796875,300.9747314453125,293.1499938964844,293.1499938964844,279.3500061035156,34296.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303877115249634,1.0,0.0,0.0,2.4493753910064697,2.4493894577026367,4.0031699199971627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.24609375,0.0,554.1165771484375,1895.4371337890625,0.0,2752.054931640625,0.7214415669441223,1.0,0.0,3.0,1.0,0.0
18037020,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7445328831672668,0.294015884399414,0.2693410217761993,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8700180053710938,0.4772763550281524,0.4561773836612701,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9871402978897096,0.6891639828681946,0.4834612309932709,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8195610642433167,0.394744724035263,0.3784330785274505,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6483068466186523,0.1929114907979965,0.8921308517456055,285.025390625,284.95001220703125,298.55328369140625,294.8468322753906,297.3943786621094,297.00262451171875,284.9946594238281,1.0,0.5853474140167236,0.3527823686599731,0.3527823686599731,1.0,1.0,-2.977185010910034,0.7491723299026489,2.228012800216675,0.0778527483344078,1.0,1.0,0.0,184.66065979003903,153.0,54100.25,0.0,2441.0966796875,1.0,279.3371276855469,283.3349914550781,297.8414306640625,301.2854309082031,293.1499938964844,293.1499938964844,279.04998779296875,25500.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270002007484436,1.0,0.0,0.0,3.2841176986694336,3.2841365337371826,7.196655928964901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.1953125,0.0,1092.2469482421875,1895.4371337890625,0.0,2720.53857421875,0.8182698488235474,1.0,0.0,3.0,1.0,0.0
18037080,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7445328831672668,0.294015884399414,0.2693410217761993,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8700180053710938,0.4772763550281524,0.4561773836612701,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9871402978897096,0.6891639828681946,0.4834612309932709,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8195610642433167,0.394744724035263,0.3784330785274505,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.6483068466186523,0.1929114907979965,0.8921308517456055,285.025390625,284.95001220703125,298.55328369140625,294.8468322753906,297.3943786621094,297.00262451171875,284.9946594238281,1.0,0.5853474140167236,0.3527823686599731,0.3527823686599731,1.0,1.0,-2.977185010910034,0.7491723299026489,2.228012800216675,0.0778527483344078,1.0,1.0,0.0,184.66065979003903,153.0,54100.25,0.0,2441.0966796875,1.0,279.3371276855469,283.3349914550781,297.8414306640625,301.2854309082031,293.1499938964844,293.1499938964844,279.04998779296875,25500.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270002007484436,1.0,0.0,0.0,3.2841176986694336,3.2841365337371826,7.196655928964901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.1953125,0.0,1092.2469482421875,1895.4371337890625,0.0,2720.53857421875,0.8182698488235474,1.0,0.0,3.0,1.0,0.0
18037140,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7504151463508606,0.292270302772522,0.2672801613807678,296.8876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8776215314865112,0.4746072292327881,0.4531534016132355,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.9945816397666932,0.6870990991592407,0.4815649092197418,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.8262491226196289,0.3927088975906372,0.3760321140289306,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.6531763076782227,0.1913783550262451,0.8833253979682922,284.8588256835937,284.95001220703125,298.5406188964844,294.7991638183594,297.3910217285156,297.0021057128906,284.8262939453125,1.0,0.5774069428443909,0.3535140752792358,0.3535140752792358,1.0,1.0,-2.955310583114624,0.7442129850387573,2.211097478866577,0.0771325603127479,0.0999999865889549,0.0999999865889549,0.0,175.81259155273438,153.0,53748.97265625,0.0,2356.61572265625,1.0,279.0788879394531,283.1570739746094,297.8277282714844,301.39697265625,293.1499938964844,293.1499938964844,279.04998779296875,35693.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318607807159424,1.0,0.0,0.0,3.1558632850646973,3.155882835388184,6.645531129834126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.634765625,0.0,1047.7899169921875,1895.4371337890625,0.0,2765.774658203125,0.7728219628334045,1.0,0.0,3.0,1.0,0.0
18037200,296.9712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8144836425781,0.7520378828048706,0.2919932305812835,0.2667101621627807,296.8897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9018249511719,0.8797141909599304,0.474100112915039,0.452317476272583,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.9964830875396729,0.6868792176246643,0.4810067117214203,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.873046875,0.8280723690986633,0.3923366963863373,0.3753711581230163,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70086669921875,0.6545384526252747,0.191056951880455,0.8809802532196045,285.8897705078125,284.95001220703125,298.5373229980469,294.7862548828125,297.3902282714844,297.0019226074219,286.08233642578125,1.0,0.5752612352371216,0.3537090718746185,0.3537090718746185,1.0,1.0,-2.949341058731079,0.742821216583252,2.206519842147827,0.0772836953401565,1.0,1.0,0.0,173.50497436523438,141.0,48094.421875,0.0,2334.29345703125,1.0,279.0688781738281,284.2299499511719,297.7590637207031,300.7444152832031,293.1499938964844,293.1499938964844,279.3500061035156,39658.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270232081413269,1.0,0.0,0.0,2.209439754486084,2.2094533443450928,3.257299567849259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.890625,0.0,459.935546875,1895.4371337890625,0.0,2720.752197265625,0.6860086917877197,1.0,0.0,3.0,1.0,0.0
18037260,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7601189017295837,0.2896856963634491,0.2647370398044586,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8897932171821594,0.4706560969352722,0.4492033123970032,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9990000128746032,0.6852918863296509,0.4688988029956817,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8368462920188904,0.3897374272346496,0.3729710280895233,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.6612503528594971,0.1892125606536865,0.8719707727432251,285.0188293457031,284.95001220703125,298.52197265625,294.7236633300781,297.38690185546875,297.0027160644531,284.97509765625,1.0,0.56466144323349,0.3546674251556396,0.3546674251556396,1.0,1.0,-2.9149794578552246,0.7343344688415527,2.180644989013672,0.0774297714233398,1.0,1.0,0.0,163.19854736328125,129.0,52838.14453125,0.0,2222.229736328125,1.0,279.3356018066406,283.3326110839844,297.7156982421875,301.0848083496094,293.1499938964844,293.1499938964844,279.04998779296875,23942.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223981857299805,1.0,0.0,0.0,3.214507341384888,3.2145252227783203,6.894807711432804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.91015625,0.0,1021.0341186523438,1895.4371337890625,0.0,2677.80126953125,0.7995438575744629,1.0,0.0,3.0,1.0,0.0
18037320,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7601189017295837,0.2896856963634491,0.2647370398044586,296.8875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8897932171821594,0.4706560969352722,0.4492033123970032,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9990000128746032,0.6852918863296509,0.4688988029956817,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8368462920188904,0.3897374272346496,0.3729710280895233,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.6612503528594971,0.1892125606536865,0.8719707727432251,285.0188293457031,284.95001220703125,298.52197265625,294.7236633300781,297.38690185546875,297.0027160644531,284.97509765625,1.0,0.56466144323349,0.3546674251556396,0.3546674251556396,1.0,1.0,-2.9149794578552246,0.7343344688415527,2.180644989013672,0.0774297714233398,1.0,1.0,0.0,163.19854736328125,129.0,52838.14453125,0.0,2222.229736328125,1.0,279.3356018066406,283.3326110839844,297.7156982421875,301.0848083496094,293.1499938964844,293.1499938964844,279.04998779296875,23942.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223981857299805,1.0,0.0,0.0,3.214507341384888,3.2145252227783203,6.894807711432804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.91015625,0.0,1021.0341186523438,1895.4371337890625,0.0,2677.80126953125,0.7995438575744629,1.0,0.0,3.0,1.0,0.0
18037380,296.9717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7657991647720337,0.2881203591823578,0.2629024088382721,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8969412446022034,0.4682206511497497,0.4464594423770904,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9990000128746032,0.6863601207733154,0.4552997052669525,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8430803418159485,0.3878602683544159,0.3707872331142425,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6659030914306641,0.1877996027469635,0.8640246391296387,284.8637390136719,284.95001220703125,298.5107727050781,294.6756286621094,297.3850402832031,297.0043640136719,284.8158874511719,1.0,0.5558000206947327,0.3553864955902099,0.3553864955902099,1.0,1.0,-2.880951166152954,0.7252704501152039,2.155680656433105,0.0766505599021911,0.1000000014901161,0.1000000014901161,0.0,155.77938842773438,129.0,52549.13671875,0.0,2127.33544921875,1.0,279.0858154296875,283.1701965332031,297.6990661621094,301.1771240234375,293.1499938964844,293.1499938964844,279.04998779296875,29800.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258001804351807,1.0,0.0,0.0,3.110142230987549,3.1101603507995605,6.454369554376171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.83203125,0.0,971.8817749023438,1895.4371337890625,0.0,2709.385009765625,0.7657040357589722,1.0,0.0,3.0,1.0,0.0
18037440,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0378723144531,0.7677778005599976,0.2878889441490173,0.2622394561767578,296.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8994307518005371,0.4677297472953796,0.4454847872257232,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1273498535156,0.9990000128746032,0.687637984752655,0.4506564736366272,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853576660156,0.8452670574188232,0.3874974250793457,0.3700093030929565,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292907714844,0.6675558090209961,0.1874623447656631,0.8613203763961792,286.0960388183594,284.95001220703125,298.5071105957031,294.6594543457031,297.3856506347656,297.0062561035156,286.1445007324219,1.0,0.5527499318122864,0.3556257784366607,0.3556257784366607,1.0,1.0,-2.8692197799682617,0.7221097350120544,2.1471099853515625,0.0763697102665901,1.0,1.0,0.0,153.28811645507812,117.0,48128.328125,0.0,2095.41064453125,1.0,279.0719909667969,284.3756408691406,297.6102294921875,300.4856872558594,293.1499938964844,293.1499938964844,279.3500061035156,31356.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189967274665833,1.0,0.0,0.0,2.3131957054138184,2.3132083415985107,3.570410740394437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.85791015625,0.0,470.3776245117188,1895.4371337890625,0.0,2646.27685546875,0.6845236420631409,1.0,0.0,3.0,1.0,0.0
18037500,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7740326523780823,0.2870292663574219,0.261882871389389,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9068452715873718,0.4663353860378265,0.4446413218975067,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9990000128746032,0.6901613473892212,0.439323365688324,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.851737916469574,0.386456549167633,0.3693768382072449,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.6726667881011963,0.1867003142833709,0.8581234216690063,284.9066162109375,284.95001220703125,298.4997863769531,294.6268615722656,297.39080810546875,297.0160522460937,284.90167236328125,1.0,0.5467159748077393,0.3561049401760101,0.3561049401760101,1.0,1.0,-2.8495543003082275,0.7170183658599854,2.132535934448242,0.0758533552289009,0.3176541328430176,0.3176541328430176,0.0,147.61642456054688,117.0,49679.7421875,0.0,2035.1590576171875,1.0,279.2828674316406,283.278564453125,297.6029052734375,300.85028076171875,293.1499938964844,293.1499938964844,279.3500061035156,38473.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160147666931152,1.0,0.0,0.0,2.9326062202453613,2.932624340057373,5.738531854149187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.35888671875,0.0,886.772705078125,1895.4371337890625,0.0,2618.689208984375,0.7203577160835266,1.0,0.0,3.0,1.0,0.0
18037560,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7784715890884399,0.2857353687286377,0.2604227364063263,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.912818729877472,0.4644927978515625,0.4425824582576751,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9990000128746032,0.6924816966056824,0.4295729100704193,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.856728196144104,0.3850023448467254,0.3677241206169128,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.6764780282974243,0.1856900304555893,0.8526103496551514,285.0074462890625,284.95001220703125,298.4925537109375,294.593994140625,297.39453125,297.0234375,284.9552917480469,1.0,0.5403627157211304,0.3567836284637451,0.3567836284637451,1.0,1.0,-2.8249943256378174,0.7108338475227356,2.1141605377197266,0.0749623402953147,1.0,1.0,0.0,142.54153442382812,120.0,50807.56640625,0.0,1970.6551513671875,1.0,279.3327941894531,283.34039306640625,297.5695495605469,300.8199462890625,293.1499938964844,293.1499938964844,279.04998779296875,21727.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121337890625,1.0,0.0,0.0,3.0860390663146973,3.086055517196656,6.354716219902912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.9169921875,0.0,901.29833984375,1895.4371337890625,0.0,2582.85693359375,0.7669943571090698,1.0,0.0,3.0,1.0,0.0
18037620,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7823448777198792,0.2841158807277679,0.258806437253952,296.8909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9181430339813232,0.4620815515518188,0.4401489794254303,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.9990000128746032,0.69586580991745,0.4207373857498169,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.8610890507698059,0.3830951750278473,0.3657675683498382,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.679538905620575,0.1843373030424118,0.8457744717597961,284.8700866699219,284.95001220703125,298.4823303222656,294.5469055175781,297.40380859375,297.0389709472656,284.8109130859375,1.0,0.5343986749649048,0.3577488660812378,0.3577488660812378,1.0,1.0,-2.798921823501587,0.7049553990364075,2.093966484069824,0.0738199576735496,0.1000000014901161,0.1000000014901161,0.0,137.8471221923828,120.0,50878.92578125,0.0,1906.60498046875,1.0,279.093994140625,283.19061279296875,297.5692749023437,300.9268493652344,293.1499938964844,293.1499938964844,279.04998779296875,26155.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156024813652039,1.0,0.0,0.0,3.02075719833374,3.0207741260528564,6.088706072659988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.8447265625,0.0,878.3551635742188,1895.4371337890625,0.0,2614.87890625,0.7460866570472717,1.0,0.0,3.0,1.0,0.0
18037680,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15216064453125,0.7829641699790955,0.2839488983154297,0.2580545544624328,296.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1799621582031,0.9191070199012756,0.4616335034370422,0.4390493929386139,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.9990000128746032,0.697812557220459,0.4185447096824646,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742553710937,0.8618882298469543,0.3827601969242096,0.3648842275142669,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.6799778938293457,0.1840021312236786,0.8428980708122253,286.1771850585937,284.95001220703125,298.4781799316406,294.5276794433594,297.4101867675781,297.04791259765625,286.06805419921875,1.0,0.5324336886405945,0.3581410050392151,0.3581410050392151,1.0,1.0,-2.789540529251098,0.7029430270195007,2.086597442626953,0.0735495090484619,1.0,1.0,0.0,136.58518981933594,123.0,48050.3125,0.0,1885.85009765625,1.0,279.0753479003906,284.3963623046875,297.4646301269531,300.2801818847656,293.1499938964844,293.1499938964844,279.3500061035156,24318.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073389530181885,1.0,0.0,0.0,2.4264578819274902,2.4264698028564453,3.928609260128724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.14794921875,0.0,492.2577819824219,1895.4371337890625,0.0,2538.709228515625,0.6798340082168579,1.0,0.0,3.0,1.0,0.0
18037740,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7852552533149719,0.2817206978797912,0.2565714120864868,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.922157108783722,0.4583383500576019,0.4365329146385193,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9990000128746032,0.7007502317428589,0.4125994443893432,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8644448518753052,0.3801915049552917,0.3629287183284759,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.6814169883728027,0.1822677552700042,0.835882842540741,284.9987487792969,284.95001220703125,298.4638366699219,294.4608764648437,297.420166015625,297.06573486328125,284.9477844238281,1.0,0.5275658369064331,0.359498381614685,0.359498381614685,1.0,1.0,-2.7668004035949707,0.6990720629692078,2.067728281021118,0.0740846246480941,0.9435619711875916,0.9435619711875916,0.0,133.30490112304688,126.0,48841.56640625,0.0,1835.010498046875,1.0,279.3305053710937,283.3536071777344,297.44384765625,300.6027526855469,293.1499938964844,293.1499938964844,279.04998779296875,20334.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027655482292175,1.0,0.0,0.0,2.995548248291016,2.995563745498657,5.987506028759526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.5068359375,0.0,823.4707641601562,1895.4371337890625,0.0,2496.737060546875,0.7448246479034424,1.0,0.0,3.0,1.0,0.0
18037800,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7852552533149719,0.2817206978797912,0.2565714120864868,296.8952331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.922157108783722,0.4583383500576019,0.4365329146385193,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9990000128746032,0.7007502317428589,0.4125994443893432,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8644448518753052,0.3801915049552917,0.3629287183284759,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.6814169883728027,0.1822677552700042,0.835882842540741,284.9987487792969,284.95001220703125,298.4638366699219,294.4608764648437,297.420166015625,297.06573486328125,284.9477844238281,1.0,0.5275658369064331,0.359498381614685,0.359498381614685,1.0,1.0,-2.7668004035949707,0.6990720629692078,2.067728281021118,0.0740846246480941,0.9435619711875916,0.9435619711875916,0.0,133.30490112304688,126.0,48841.56640625,0.0,1835.010498046875,1.0,279.3305053710937,283.3536071777344,297.44384765625,300.6027526855469,293.1499938964844,293.1499938964844,279.04998779296875,20334.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027655482292175,1.0,0.0,0.0,2.995548248291016,2.995563745498657,5.987506028759526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.5068359375,0.0,823.4707641601562,1895.4371337890625,0.0,2496.737060546875,0.7448246479034424,1.0,0.0,3.0,1.0,0.0
18037860,296.97589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.7838521003723145,0.2798897325992584,0.2549744546413421,296.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9205434918403624,0.4557066261768341,0.4341238141059875,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9990000128746032,0.7012026906013489,0.4121802151203155,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8632203936576843,0.3781027495861053,0.3610153794288635,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.6798486709594727,0.1808336079120636,0.829636812210083,284.8739624023437,284.95001220703125,298.45379638671875,294.4142761230469,297.4179992675781,297.06549072265625,284.81085205078125,1.0,0.5252267718315125,0.3604239523410797,0.3604239523410797,1.0,1.0,-2.751673460006714,0.6965095400810242,2.055163860321045,0.0747462958097457,0.1000000014901161,0.1000000014901161,0.0,132.58197021484375,126.0,49881.85546875,0.0,1808.450439453125,1.0,279.0979309082031,283.2055969238281,297.4545593261719,300.73980712890625,293.1499938964844,293.1499938964844,279.04998779296875,24769.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090605735778809,1.0,0.0,0.0,2.959800958633423,2.9598169326782227,5.845454893460555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.56689453125,0.0,824.1776733398438,1895.4371337890625,0.0,2554.544677734375,0.7321262359619141,1.0,0.0,3.0,1.0,0.0
18037920,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1589660644531,0.7826173305511475,0.2796818017959595,0.2541519701480865,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1716613769531,0.919066607952118,0.4551897644996643,0.4329211711883545,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.16778564453125,0.9990000128746032,0.7021281123161316,0.4127497375011444,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.171142578125,0.8620661497116089,0.3777142465114593,0.3600568175315857,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994873046875,0.6786348223686218,0.1804442256689071,0.8266114592552185,286.1718139648437,284.95001220703125,298.44940185546875,294.3939819335937,297.4206237792969,297.0692749023437,286.0151062011719,1.0,0.5244068503379822,0.3608275651931762,0.3608275651931762,1.0,1.0,-2.7451350688934326,0.6953902244567871,2.049744844436645,0.0752243474125862,1.0,1.0,0.0,132.58338928222656,129.0,47620.2890625,0.0,1798.518310546875,1.0,279.0770874023437,284.3795471191406,297.3436279296875,300.12847900390625,293.1499938964844,293.1499938964844,279.3500061035156,22272.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801249623298645,1.0,0.0,0.0,2.4423060417175293,2.4423179626464844,3.980095755196089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8106.77294921875,0.0,490.1280212402344,1895.4371337890625,0.0,2482.855712890625,0.6723127961158752,1.0,0.0,3.0,1.0,0.0
18037980,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7822042107582092,0.2781020700931549,0.2536867558956146,296.890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9183682203292848,0.4530201852321625,0.4319443106651306,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9990000128746032,0.7014515995979309,0.4126315414905548,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8615654110908508,0.3759993314743042,0.3593218326568603,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.6778296232223511,0.1793401688337326,0.8236131072044373,285.0160827636719,284.95001220703125,298.44189453125,294.3598937988281,297.4154968261719,297.06500244140625,285.2817687988281,1.0,0.5234586596488953,0.361506700515747,0.361506700515747,1.0,1.0,-2.7387771606445312,0.6950227618217468,2.04375433921814,0.0764601826667785,0.949999988079071,0.949999988079071,0.0,132.3160400390625,129.0,34222.0703125,0.0,1787.6370849609375,1.0,279.2777404785156,283.5460510253906,297.3582763671875,300.244873046875,293.1499938964844,293.1499938964844,279.3500061035156,90418.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033161759376526,1.0,0.0,0.0,1.4110132455825806,1.41103196144104,1.328481857854058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.99951171875,0.0,334.54107666015625,1895.4371337890625,0.0,2501.782958984375,0.5056034922599792,1.0,0.0,3.0,1.0,0.0
18038040,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7803003191947937,0.2773479521274566,0.2527220547199249,296.8941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.91596120595932,0.4517545998096466,0.430429995059967,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9990000128746032,0.7017518877983093,0.4140084981918335,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8596817255020142,0.3750231266021728,0.3581367135047912,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.6758659482002258,0.17857027053833,0.819619357585907,284.9833374023437,284.95001220703125,298.4346618652344,294.3273620605469,297.4165954589844,297.0682678222656,284.9326477050781,1.0,0.5227305293083191,0.3621567189693451,0.3621567189693451,1.0,1.0,-2.7312235832214355,0.6941699981689453,2.0370535850524902,0.0776503458619117,0.8130272626876831,0.8130272626876831,0.0,132.61993408203125,132.0,48692.82421875,0.0,1777.6693115234375,1.0,279.3290710449219,283.3485107421875,297.3219909667969,300.43048095703125,293.1499938964844,293.1499938964844,279.04998779296875,19792.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798955500125885,1.0,0.0,0.0,2.947331190109253,2.9473462104797363,5.796304662908369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8253.044921875,0.0,784.9911499023438,1895.4371337890625,0.0,2461.87939453125,0.7330243587493896,1.0,0.0,3.0,1.0,0.0
18038100,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739929199219,0.7772401571273804,0.276221364736557,0.2513647675514221,296.8936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3305053710937,0.9122366905212402,0.4500649273395538,0.4284541010856628,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3133239746094,0.9990000128746032,0.701197624206543,0.4165665507316589,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.8567076921463013,0.3736820518970489,0.356564313173294,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.6729432940483093,0.1775676310062408,0.8146228194236755,285.3387756347656,284.95001220703125,298.4271240234375,294.2943115234375,297.4119873046875,297.0636901855469,285.1741638183594,1.0,0.5221161246299744,0.3628213107585907,0.3628213107585907,1.0,1.0,-2.7223961353302,0.6929098963737488,2.029486179351806,0.0789769440889358,1.0,1.0,0.0,133.37440490722656,132.0,49855.828125,0.0,1767.9305419921875,1.0,279.13720703125,283.5827941894531,297.2945251464844,300.4347229003906,293.1499938964844,293.1499938964844,279.04998779296875,19205.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003055453300476,1.0,0.0,0.0,2.8389196395874023,2.8389337062835693,5.377737011258432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.158203125,0.0,706.4146728515625,1895.4371337890625,0.0,2474.218994140625,0.7126851081848145,1.0,0.0,3.0,1.0,0.0
18038160,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.132568359375,0.7743920087814331,0.2752029299736023,0.2502102255821228,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210327148437,0.9087483882904052,0.4484878480434418,0.4266964495182037,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.9990000128746032,0.7005115747451782,0.4191664755344391,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283569335937,0.8538777232170105,0.3724308311939239,0.3551672995090484,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019592285156,0.6701096296310425,0.1765970289707183,0.8099265694618225,286.1255798339844,284.95001220703125,298.41949462890625,294.261474609375,297.40673828125,297.0582580566406,285.90838623046875,1.0,0.521679699420929,0.3633779287338257,0.3633779287338257,1.0,1.0,-2.7146990299224854,0.691767692565918,2.0229313373565674,0.0799914225935936,1.0,1.0,0.0,134.18531799316406,135.0,47559.20703125,0.0,1760.186767578125,1.0,279.0785217285156,284.3085327148437,297.2144470214844,300.0108947753906,293.1499938964844,293.1499938964844,279.3500061035156,20358.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981740236282349,1.0,0.0,0.0,2.497196912765503,2.497208833694458,4.1610118728385714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.64794921875,0.0,508.9380493164063,1895.4371337890625,0.0,2454.7421875,0.6703420877456665,1.0,0.0,3.0,1.0,0.0
18038220,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7701603770256042,0.2727446556091308,0.248826801776886,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9034290909767152,0.444914698600769,0.4242505133152008,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9990000128746032,0.697822630405426,0.4236750304698944,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8494547009468079,0.3695964217185974,0.3532679080963135,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6655208468437195,0.1745672821998596,0.8026835322380066,284.96014404296875,284.95001220703125,298.4037780761719,294.1966552734375,297.3945617675781,297.0467834472656,284.9120483398437,1.0,0.5214033126831055,0.3644911646842956,0.3644911646842956,1.0,1.0,-2.704528331756592,0.6912309527397156,2.0132973194122314,0.0812912657856941,0.6281197667121887,0.6281197667121887,0.0,135.66680908203125,138.0,48003.12890625,0.0,1751.892578125,1.0,279.3277282714844,283.3392944335937,297.1967468261719,300.2616271972656,293.1499938964844,293.1499938964844,279.04998779296875,19801.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966502904891968,1.0,0.0,0.0,2.9085562229156494,2.9085710048675537,5.644795919579337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.458984375,0.0,757.55224609375,1895.4371337890625,0.0,2440.83984375,0.7232190370559692,1.0,0.0,3.0,1.0,0.0
18038280,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9729919433594,0.7701603770256042,0.2727446556091308,0.248826801776886,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9034290909767152,0.444914698600769,0.4242505133152008,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9990000128746032,0.697822630405426,0.4236750304698944,296.9504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622802734375,0.8494547009468079,0.3695964217185974,0.3532679080963135,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6655208468437195,0.1745672821998596,0.8026835322380066,284.96014404296875,284.95001220703125,298.4037780761719,294.1966552734375,297.3945617675781,297.0467834472656,284.9120483398437,1.0,0.5214033126831055,0.3644911646842956,0.3644911646842956,1.0,1.0,-2.704528331756592,0.6912309527397156,2.0132973194122314,0.0812912657856941,0.6281197667121887,0.6281197667121887,0.0,135.66680908203125,138.0,48003.12890625,0.0,1751.892578125,1.0,279.3277282714844,283.3392944335937,297.1967468261719,300.2616271972656,293.1499938964844,293.1499938964844,279.04998779296875,19801.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966502904891968,1.0,0.0,0.0,2.9085562229156494,2.9085710048675537,5.644795919579337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8143.458984375,0.0,757.55224609375,1895.4371337890625,0.0,2440.83984375,0.7232190370559692,1.0,0.0,3.0,1.0,0.0
18038340,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7656592130661011,0.2708322703838348,0.2472160905599594,296.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8982625603675842,0.4422369599342346,0.4218544661998749,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.6950796246528625,0.4283686578273773,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8449945449829102,0.367435872554779,0.35135418176651,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.661177396774292,0.1730280071496963,0.7963451743125916,284.87994384765625,284.95001220703125,298.3931884765625,294.15545654296875,297.38153076171875,297.0321350097656,284.8075866699219,1.0,0.5213114619255066,0.3652125298976898,0.3652125298976898,1.0,1.0,-2.695436954498291,0.6900755763053894,2.005361318588257,0.081348031759262,0.0999999791383743,0.0999999791383743,0.0,137.26783752441406,138.0,48557.05078125,0.0,1745.7918701171875,1.0,279.1083679199219,283.2255859375,297.20806884765625,300.40203857421875,293.1499938964844,293.1499938964844,279.04998779296875,22833.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035182356834412,1.0,0.0,0.0,2.8877487182617188,2.887763738632202,5.564320417761337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7977.5927734375,0.0,761.0296630859375,1895.4371337890625,0.0,2503.63525390625,0.7157924175262451,1.0,0.0,3.0,1.0,0.0
18038400,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.06182861328125,0.76295006275177,0.2705711424350738,0.2462230026721954,296.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02703857421875,0.8951573371887207,0.441610723733902,0.4204080402851105,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028991699219,0.9990000128746032,0.6947431564331055,0.4312238097190857,296.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.8423258066177368,0.3669466078281402,0.3501891791820526,297.0014038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0651550292969,0.6585968732833862,0.1725016236305236,0.792550802230835,286.0350036621094,284.95001220703125,298.3872985839844,294.13336181640625,297.3802185058594,297.0312805175781,285.7764892578125,1.0,0.5212743282318115,0.3656044006347656,0.3656044006347656,1.0,1.0,-2.689972400665283,0.6892706155776978,2.000701904296875,0.0812864303588867,1.0,1.0,0.0,138.25619506835938,141.0,47436.328125,0.0,1742.2603759765625,1.0,279.0800170898437,284.19781494140625,297.0870361328125,299.907470703125,293.1499938964844,293.1499938964844,279.3500061035156,18900.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795426070690155,1.0,0.0,0.0,2.5456392765045166,2.545651197433472,4.3240143554612587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.91015625,0.0,527.3692016601562,1895.4371337890625,0.0,2429.6826171875,0.6685652136802673,1.0,0.0,3.0,1.0,0.0
18038460,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7580240964889526,0.2678671181201935,0.2447904497385025,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8890619874000549,0.4377180933952331,0.417862206697464,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.6898579001426697,0.4372307658195495,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8371531367301941,0.3638220429420471,0.3481888473033905,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.6533635258674622,0.1702758371829986,0.784868597984314,284.9189758300781,284.95001220703125,298.3699951171875,294.0719909667969,297.36383056640625,297.0145263671875,284.8775939941406,1.0,0.521577775478363,0.3666830062866211,0.3666830062866211,1.0,1.0,-2.6807775497436523,0.6889622807502747,1.991815209388733,0.0820607393980026,0.3217642605304718,0.3217642605304718,0.0,140.4456024169922,129.0,47189.63671875,0.0,1738.7322998046875,1.0,279.32684326171875,283.3164978027344,297.0802917480469,300.1069641113281,293.1499938964844,293.1499938964844,279.6499938964844,22743.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952479720115662,1.0,0.0,0.0,2.858752489089966,2.858767509460449,5.45313753264054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.5615234375,0.0,740.4824829101562,1895.4371337890625,0.0,2428.060302734375,0.708972692489624,1.0,0.0,3.0,1.0,0.0
