time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038520,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.7580240964889526,0.2678671181201935,0.2447904497385025,296.88525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8890619874000549,0.4377180933952331,0.417862206697464,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.6898579001426697,0.4372307658195495,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8371531367301941,0.3638220429420471,0.3481888473033905,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.6533635258674622,0.1702758371829986,0.784868597984314,284.9189758300781,284.95001220703125,298.3699951171875,294.0719909667969,297.36383056640625,297.0145263671875,284.8775939941406,1.0,0.521577775478363,0.3666830062866211,0.3666830062866211,1.0,1.0,-2.6807775497436523,0.6889622807502747,1.991815209388733,0.0820607393980026,0.3217642605304718,0.3217642605304718,0.0,140.4456024169922,129.0,47189.63671875,0.0,1738.7322998046875,1.0,279.32684326171875,283.3164978027344,297.0802917480469,300.1069641113281,293.1499938964844,293.1499938964844,279.6499938964844,22743.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952479720115662,1.0,0.0,0.0,2.858752489089966,2.858767509460449,5.45313753264054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.5615234375,0.0,740.4824829101562,1895.4371337890625,0.0,2428.060302734375,0.708972692489624,1.0,0.0,3.0,1.0,0.0
18038580,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.7559814453125,0.264529138803482,0.2419447153806686,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.8870684504508972,0.4331133365631103,0.4137124121189117,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.9990000128746032,0.6841686964035034,0.4357347190380096,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.8354960680007935,0.3600597381591797,0.3448074460029602,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.6509514451026917,0.1676537543535232,0.7735734581947327,285.2437744140625,284.95001220703125,298.35162353515625,294.012939453125,297.3450622558594,296.9949951171875,285.3862609863281,1.0,0.5165818333625793,0.3677616119384765,0.3677616119384765,1.0,1.0,-2.6529629230499268,0.6823152303695679,1.9706478118896484,0.0823951959609985,1.0,1.0,0.0,138.8694305419922,117.0,42448.91015625,0.0,1691.05322265625,1.0,279.62274169921875,283.83837890625,297.01959228515625,299.7489929199219,293.1499938964844,293.1499938964844,279.95001220703125,35525.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920368909835815,1.0,0.0,0.0,2.333762884140014,2.3337764739990234,3.634183372014377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.8125,0.0,500.3006896972656,1895.4371337890625,0.0,2398.85498046875,0.6694610118865967,1.0,0.0,3.0,1.0,0.0
18038640,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106628417969,0.7559814453125,0.264529138803482,0.2419447153806686,296.87261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2508544921875,0.8870684504508972,0.4331133365631103,0.4137124121189117,297.0224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713317871094,0.9990000128746032,0.6841686964035034,0.4357347190380096,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374572753906,0.8354960680007935,0.3600597381591797,0.3448074460029602,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.6509514451026917,0.1676537543535232,0.7735734581947327,285.2437744140625,284.95001220703125,298.35162353515625,294.012939453125,297.3450622558594,296.9949951171875,285.3862609863281,1.0,0.5165818333625793,0.3677616119384765,0.3677616119384765,1.0,1.0,-2.6529629230499268,0.6823152303695679,1.9706478118896484,0.0823951959609985,1.0,1.0,0.0,138.8694305419922,117.0,42448.91015625,0.0,1691.05322265625,1.0,279.62274169921875,283.83837890625,297.01959228515625,299.7489929199219,293.1499938964844,293.1499938964844,279.95001220703125,35525.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920368909835815,1.0,0.0,0.0,2.333762884140014,2.3337764739990234,3.634183372014377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.8125,0.0,500.3006896972656,1895.4371337890625,0.0,2398.85498046875,0.6694610118865967,1.0,0.0,3.0,1.0,0.0
18038700,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7562837600708008,0.2629014551639557,0.2403362393379211,296.86700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8877683281898499,0.4308168888092041,0.4114042818546295,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9990000128746032,0.6819121241569519,0.4323069453239441,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8361052870750427,0.3581639528274536,0.3428933322429657,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.6508452296257019,0.1663040816783905,0.7671115398406982,284.9472351074219,284.95001220703125,298.3420104980469,293.9844055175781,297.3385314941406,296.9896850585937,284.9320983886719,1.0,0.5127255916595459,0.3683008849620819,0.3683008849620819,1.0,1.0,-2.634074687957764,0.6773034930229187,1.9567711353302,0.0820454508066177,0.6785735487937927,0.6785735487937927,0.0,136.7774200439453,117.0,45483.85546875,0.0,1654.588623046875,1.0,279.8707275390625,283.4217529296875,296.9901428222656,299.8700866699219,293.1499938964844,293.1499938964844,279.95001220703125,24094.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791273295879364,1.0,0.0,0.0,3.065244436264038,3.0652613639831543,6.26936525804922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.8671875,0.0,899.9078979492188,1895.4371337890625,0.0,2391.921875,0.7595347762107849,1.0,0.0,3.0,1.0,0.0
18038760,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7570215463638306,0.2610802054405212,0.2385193556547165,296.8595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8890834450721741,0.4282921850681305,0.4088378846645355,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.679733395576477,0.4277580380439758,296.919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8372322916984558,0.3560619652271271,0.3407480418682098,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6511212587356567,0.1648345291614532,0.7600075602531433,284.9989624023437,284.95001220703125,298.33209228515625,293.95660400390625,297.33160400390625,296.98388671875,284.9554138183594,1.0,0.5081216096878052,0.3689486682415008,0.3689486682415008,1.0,1.0,-2.6122312545776367,0.6715255975723267,1.94070565700531,0.0816764310002327,1.0,1.0,0.0,134.13345336914062,120.0,45563.57421875,0.0,1611.98974609375,1.0,279.93170166015625,283.45166015625,296.9706726074219,299.8861694335937,293.1499938964844,293.1499938964844,279.6499938964844,22708.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929388880729675,1.0,0.0,0.0,3.146716833114624,3.14673399925232,6.607065756725206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.328125,0.0,956.2758178710938,1895.4371337890625,0.0,2407.05078125,0.782550573348999,1.0,0.0,3.0,1.0,0.0
18038820,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7572919726371765,0.2592650949954986,0.2366620004177093,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8896307945251465,0.4254778027534485,0.4059389531612396,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9990000128746032,0.6784156560897827,0.4239631593227386,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8376942873001099,0.3537229895591736,0.3383198380470276,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.6505424976348877,0.1630581319332122,0.7512539625167847,284.8616027832031,284.95001220703125,298.31658935546875,293.9163818359375,297.3267822265625,296.98248291015625,284.807373046875,1.0,0.5038484334945679,0.3699210882186889,0.3699210882186889,1.0,1.0,-2.5885043144226074,0.6658932566642761,1.9226109981536863,0.0818080455064773,0.1000000014901161,0.1000000014901161,0.0,131.76202392578125,120.0,45539.6171875,0.0,1568.6441650390625,1.0,279.6874084472656,283.298828125,296.9620666503906,299.9972229003906,293.1499938964844,293.1499938964844,279.6499938964844,28866.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995755076408386,1.0,0.0,0.0,3.0547478199005127,3.054765462875366,6.22650134118885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.23779296875,0.0,921.61083984375,1895.4371337890625,0.0,2467.544677734375,0.7525839805603027,1.0,0.0,3.0,1.0,0.0
18038880,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9137268066406,0.756898045539856,0.2588410079479217,0.2360060364007949,296.8611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0057373046875,0.8892346620559692,0.4247485101222992,0.4049329161643982,297.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0423583984375,0.9990000128746032,0.678322434425354,0.4234622418880462,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.8373544812202454,0.3531175255775451,0.3374831676483154,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767028808594,0.649977445602417,0.1625585108995437,0.7484046816825867,285.9903869628906,284.95001220703125,298.3112487792969,293.9034423828125,297.3252868652344,296.9819030761719,286.1410217285156,1.0,0.5026898980140686,0.3702442049980163,0.3702442049980163,1.0,1.0,-2.581477642059326,0.6642987132072449,1.9171788692474363,0.0819711163640022,1.0,1.0,0.0,131.32435607910156,123.0,41600.24609375,0.0,1557.101318359375,1.0,279.6737060546875,284.5215148925781,296.8716735839844,299.3306884765625,293.1499938964844,293.1499938964844,279.95001220703125,34403.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933671474456787,1.0,0.0,0.0,2.1351118087768555,2.1351239681243896,3.0418274832300085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6963.04443359375,0.0,403.5416870117188,1895.4371337890625,0.0,2410.94384765625,0.657203197479248,1.0,0.0,3.0,1.0,0.0
18038940,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.755807101726532,0.2566478550434112,0.2342651784420013,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.8879039287567139,0.421336829662323,0.4019682109355926,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9990000128746032,0.6768494844436646,0.4222031235694885,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.8362301588058472,0.350311815738678,0.3350391983985901,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.6480386853218079,0.1605010628700256,0.7394645810127258,285.090576171875,284.95001220703125,298.2889404296875,293.8538513183594,297.3216857910156,296.98406982421875,285.0206298828125,1.0,0.499356597661972,0.3715397119522095,0.3715397119522095,1.0,1.0,-2.560626983642578,0.6603731513023376,1.900253772735596,0.0828251987695694,1.0,1.0,0.0,130.10595703125,126.0,44872.9453125,0.0,1523.52099609375,1.0,279.93145751953125,283.5301818847656,296.8250427246094,299.6565246582031,293.1499938964844,293.1499938964844,279.6499938964844,20824.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855976819992065,1.0,0.0,0.0,3.0172595977783203,3.017275333404541,6.074614020690206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.4658203125,0.0,842.705810546875,1895.4371337890625,0.0,2340.541259765625,0.7509981989860535,1.0,0.0,3.0,1.0,0.0
18039000,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.755807101726532,0.2566478550434112,0.2342651784420013,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0869140625,0.8879039287567139,0.421336829662323,0.4019682109355926,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9990000128746032,0.6768494844436646,0.4222031235694885,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.8362301588058472,0.350311815738678,0.3350391983985901,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.6480386853218079,0.1605010628700256,0.7394645810127258,285.090576171875,284.95001220703125,298.2889404296875,293.8538513183594,297.3216857910156,296.98406982421875,285.0206298828125,1.0,0.499356597661972,0.3715397119522095,0.3715397119522095,1.0,1.0,-2.560626983642578,0.6603731513023376,1.900253772735596,0.0828251987695694,1.0,1.0,0.0,130.10595703125,126.0,44872.9453125,0.0,1523.52099609375,1.0,279.93145751953125,283.5301818847656,296.8250427246094,299.6565246582031,293.1499938964844,293.1499938964844,279.6499938964844,20824.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7855976819992065,1.0,0.0,0.0,3.0172595977783203,3.017275333404541,6.074614020690206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.4658203125,0.0,842.705810546875,1895.4371337890625,0.0,2340.541259765625,0.7509981989860535,1.0,0.0,3.0,1.0,0.0
18039060,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7529668807983398,0.2545472979545593,0.2324916869401931,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8845487236976624,0.4181928932666778,0.3991437554359436,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9990000128746032,0.6739980578422546,0.4239012897014618,296.9183654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8333526849746704,0.3476992845535278,0.3326935172080993,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.6448701620101929,0.1586386710405349,0.7314065098762512,284.8710632324219,284.95001220703125,298.2694396972656,293.8161315917969,297.31591796875,296.98199462890625,284.81463623046875,1.0,0.4975276291370392,0.3727938830852508,0.3727938830852508,1.0,1.0,-2.544638633728028,0.6579616665840149,1.886676907539368,0.0835969671607017,0.1000000014901161,0.1000000014901161,0.0,130.25904846191406,126.0,44523.125,0.0,1502.802734375,1.0,279.6841125488281,283.3228454589844,296.8487243652344,299.8016357421875,293.1499938964844,293.1499938964844,279.6499938964844,26863.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914878129959106,1.0,0.0,0.0,2.968279838562012,2.9682962894439697,5.878993647456809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.76611328125,0.0,843.15380859375,1895.4371337890625,0.0,2393.869140625,0.732755184173584,1.0,0.0,3.0,1.0,0.0
18039120,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973327636719,0.7520280480384827,0.2538091242313385,0.2320062816143036,296.8582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.393310546875,0.8834566473960876,0.4172046482563019,0.3984106481075287,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4507751464844,0.9990000128746032,0.6727875471115112,0.4246558845043182,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597717285156,0.8324176073074341,0.3468751311302185,0.3320866525173187,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19854736328125,0.6439449191093445,0.158109426498413,0.7294780611991882,285.3742980957031,284.95001220703125,298.2649841308594,293.8081970214844,297.31317138671875,296.9794921875,285.8899841308594,1.0,0.4972071051597595,0.3730698525905609,0.3730698525905609,1.0,1.0,-2.5410397052764893,0.6574007272720337,1.883639097213745,0.083790898323059,1.0,1.0,0.0,130.45094299316406,114.0,31164.673828125,0.0,1498.84765625,1.0,279.6745300292969,283.98443603515625,296.81890869140625,299.26202392578125,293.1499938964844,293.1499938964844,279.95001220703125,73700.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905956506729126,1.0,0.0,0.0,1.1657087802886963,1.16572368144989,9.06720742932521e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.96533203125,0.0,217.2828521728516,1895.4371337890625,0.0,2385.7734375,0.5377906560897827,1.0,0.0,3.0,1.0,0.0
18039180,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953186035156,0.7532346844673157,0.2518899440765381,0.2298692017793655,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665405273437,0.8851594924926758,0.4140771627426147,0.3950042426586151,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.6705724000930786,0.4186587333679199,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.8338770866394043,0.3442815244197845,0.3292427062988281,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291320800781,0.6440607905387878,0.1561555415391922,0.7195749878883362,285.2719421386719,284.95001220703125,298.2392883300781,293.7669677734375,297.3085327148437,296.9812927246094,285.15869140625,1.0,0.4907618463039398,0.3745999932289123,0.3745999932289123,1.0,1.0,-2.511868953704834,0.6511543989181519,1.8607144355773928,0.0835136920213699,1.0,1.0,0.0,126.98519897460938,117.0,43409.265625,0.0,1445.6475830078125,1.0,279.9277038574219,283.6801452636719,296.7214660644531,299.4525451660156,293.1499938964844,293.1499938964844,279.6499938964844,19714.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765378952026367,1.0,0.0,0.0,2.894489288330078,2.894503831863404,5.590326850324345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.0693359375,0.0,747.232666015625,1895.4371337890625,0.0,2259.112060546875,0.7246044278144836,1.0,0.0,3.0,1.0,0.0
18039240,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953186035156,0.7532346844673157,0.2518899440765381,0.2298692017793655,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665405273437,0.8851594924926758,0.4140771627426147,0.3950042426586151,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519836425781,0.9990000128746032,0.6705724000930786,0.4186587333679199,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.8338770866394043,0.3442815244197845,0.3292427062988281,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291320800781,0.6440607905387878,0.1561555415391922,0.7195749878883362,285.2719421386719,284.95001220703125,298.2392883300781,293.7669677734375,297.3085327148437,296.9812927246094,285.15869140625,1.0,0.4907618463039398,0.3745999932289123,0.3745999932289123,1.0,1.0,-2.511868953704834,0.6511543989181519,1.8607144355773928,0.0835136920213699,1.0,1.0,0.0,126.98519897460938,117.0,43409.265625,0.0,1445.6475830078125,1.0,279.9277038574219,283.6801452636719,296.7214660644531,299.4525451660156,293.1499938964844,293.1499938964844,279.6499938964844,19714.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765378952026367,1.0,0.0,0.0,2.894489288330078,2.894503831863404,5.590326850324345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.0693359375,0.0,747.232666015625,1895.4371337890625,0.0,2259.112060546875,0.7246044278144836,1.0,0.0,3.0,1.0,0.0
18039300,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023132324219,0.7522937059402466,0.2503457069396972,0.2284160852432251,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739990234375,0.8842554688453674,0.4118668735027313,0.3928540050983429,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99957275390625,0.9990000128746032,0.6687656044960022,0.4176265299320221,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533996582031,0.8330909609794617,0.3424247801303863,0.3274385929107666,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797241210937,0.6428884267807007,0.1548869609832763,0.7137739658355713,285.9624938964844,284.95001220703125,298.2257080078125,293.74810791015625,297.3034362792969,296.9786682128906,286.01953125,1.0,0.4885146617889404,0.3753650784492492,0.3753650784492492,1.0,1.0,-2.49715542793274,0.6479674577713013,1.849187970161438,0.0832471624016761,1.0,1.0,0.0,126.0649185180664,117.0,41032.58984375,0.0,1422.75439453125,1.0,279.73858642578125,284.51275634765625,296.71466064453125,299.1363220214844,293.1499938964844,293.1499938964844,279.6499938964844,28086.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782353162765503,1.0,0.0,0.0,2.2447493076324463,2.2447609901428223,3.3622427508817054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.734375,0.0,423.2098693847656,1895.4371337890625,0.0,2274.310791015625,0.6592771410942078,1.0,0.0,3.0,1.0,0.0
18039360,296.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.752068042755127,0.2489599287509918,0.2276707738637924,296.85711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8839178085327148,0.4098213613033294,0.3914988040924072,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9990000128746032,0.6670517325401306,0.4166514575481415,296.91229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8327903747558594,0.3407143056392669,0.3262958824634552,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.6421180963516235,0.1537262946367263,0.7094669342041016,284.8970642089844,284.95001220703125,298.2116394042969,293.7304992675781,297.3001403808594,296.97869873046875,285.1659851074219,1.0,0.4867753386497497,0.3761091232299804,0.3761091232299804,1.0,1.0,-2.486910820007324,0.6462298631668091,1.8406809568405151,0.0835358798503875,0.1324098855257034,0.1324098855257034,0.0,125.32174682617188,120.0,26275.64453125,0.0,1406.513916015625,1.0,279.6738586425781,283.5492248535156,296.7695617675781,299.4221496582031,293.1499938964844,293.1499938964844,279.95001220703125,102034.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849480509757996,1.0,0.0,0.0,1.0700664520263672,1.070086121559143,7.64038006195733e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.2939453125,0.0,255.6753692626953,1895.4371337890625,0.0,2334.677978515625,0.4689042568206787,1.0,0.0,3.0,1.0,0.0
18039420,296.95721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7508794665336609,0.2478030622005462,0.2265951186418533,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8824090361595154,0.4078704118728637,0.3896152377128601,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.6657840609550476,0.4167274534702301,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.8314847946166992,0.3390796482563019,0.3247143924236297,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.6404316425323486,0.1524991244077682,0.7038124203681946,284.8860168457031,284.95001220703125,298.1923828125,293.7093200683594,297.2970275878906,296.98046875,284.88311767578125,1.0,0.4850590527057647,0.3770865499973297,0.3770865499973297,1.0,1.0,-2.474749565124512,0.6443593502044678,1.830390214920044,0.0841334909200668,0.0999999940395355,0.0999999940395355,0.0,124.9483871459961,120.0,40098.84765625,0.0,1389.5313720703125,1.0,279.8912658691406,283.4335021972656,296.697509765625,299.3978576660156,293.1499938964844,293.1499938964844,279.95001220703125,50940.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741928100585938,1.0,0.0,0.0,2.594600915908813,2.594619035720825,4.491945730933368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.052734375,0.0,724.8946533203125,1895.4371337890625,0.0,2238.160888671875,0.637775182723999,1.0,0.0,3.0,1.0,0.0
18039480,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.7490219473838806,0.2472207695245742,0.225545659661293,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.504150390625,0.8802964091300964,0.4068807065486908,0.3880820274353027,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4837951660156,0.9990000128746032,0.6650017499923706,0.4180179834365845,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5162048339844,0.8296629190444946,0.3382391035556793,0.3234295845031738,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5659484863281,0.6386625170707703,0.1518402099609375,0.6999046802520752,285.5111694335937,284.95001220703125,298.18194580078125,293.6991882324219,297.2948303222656,296.98065185546875,285.347900390625,1.0,0.4843038618564605,0.3775972127914428,0.3775972127914428,1.0,1.0,-2.4669551849365234,0.6428816914558411,1.8240734338760376,0.0842873826622963,1.0,1.0,0.0,125.2201919555664,123.0,42255.67578125,0.0,1380.87158203125,1.0,279.9217224121094,283.8835754394531,296.629638671875,299.2388916015625,293.1499938964844,293.1499938964844,279.6499938964844,18684.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653514742851257,1.0,0.0,0.0,2.7526895999908447,2.7527029514312744,5.056008944848145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.9091796875,0.0,647.523681640625,1895.4371337890625,0.0,2159.672607421875,0.6960791945457458,1.0,0.0,3.0,1.0,0.0
18039540,296.9572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7452943325042725,0.2447026669979095,0.2236649841070175,296.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8757408261299133,0.4031447470188141,0.3850066661834717,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9990000128746032,0.660198450088501,0.4210920929908752,296.9132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8257012963294983,0.3350769579410553,0.3208260238170624,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6346176862716675,0.1496584117412567,0.6910462379455566,284.8835754394531,284.95001220703125,298.1523742675781,293.6751403808594,297.2871398925781,296.9796142578125,284.8105773925781,1.0,0.4829024970531463,0.3789777755737304,0.3789777755737304,1.0,1.0,-2.4509212970733643,0.6405671834945679,1.8103541135787964,0.0854075849056243,0.1000000014901161,0.1000000014901161,0.0,125.96354675292967,123.0,42881.921875,0.0,1363.9603271484375,1.0,279.6784362792969,283.3527526855469,296.7084045410156,299.5318603515625,293.1499938964844,293.1499938964844,279.6499938964844,22781.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742406129837036,1.0,0.0,0.0,2.8523659706115723,2.852380752563477,5.428799454421096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.083984375,0.0,736.3479614257812,1895.4371337890625,0.0,2238.587646484375,0.7070494890213013,1.0,0.0,3.0,1.0,0.0
18039600,296.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165283203125,0.7449324131011963,0.0,0.2235014289617538,296.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041076660156,0.8753007650375366,0.0,0.384745180606842,296.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79998779296875,0.9990000128746032,0.0,0.4214314818382263,296.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074645996094,0.825318455696106,0.0,0.3206058442592621,296.97802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8458557128906,0.6342499852180481,0.0,0.6903311610221863,284.8059387207031,294.1499938964844,298.1499938964844,293.6734619140625,297.2857666015625,296.978515625,284.8161926269531,0.0,0.0,0.3790853321552276,0.3790853321552276,1.0,1.0,-2.449697732925415,0.6403910517692566,1.8093066215515137,0.0855361372232437,0.0,0.0,0.0,126.06583404541016,60.0,36690.0390625,0.0,1362.8656005859375,0.0,279.67352294921875,283.3569030761719,296.7215881347656,299.5035095214844,293.1499938964844,293.1499938964844,278.1499938964844,79360.2890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.135735511779785,2.135755777359009,3.0436055453719746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,600.6316528320312,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.4125716388225555,0.0,0.0015674034366384,297.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7255554199219,0.4125716388225555,0.0,0.0016505634412169,297.5107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.4125716388225555,0.0,0.001219103578478,297.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.4125716388225555,0.0,0.0016505599487572,297.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71160888671875,0.0,0.0,0.0078293988481163,285.951416015625,294.1499938964844,298.132080078125,293.6630859375,297.0184020996094,296.9453125,284.0618591308594,0.0,0.0,0.3041578531265259,0.3041578531265259,1.0,1.0,-0.016692092642188,0.0046414406970143,0.0120506519451737,-0.0334945805370807,0.0,0.0,0.0,-0.0927059426903724,60.0,2765.459228515625,0.0,-1.902243639051449e-05,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,1.157168298959732e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.737621427976235e-13,4.739686291013734e-13,8.275973564853895e-19,2.9271990387158553e-10,2.9271959856025376e-10,2.921920354985902e-16,0.0,0.0,-0.0,0.0,0.0,1.1355987207680279e-21,1.1696601661223125e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.53570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7135314941406,0.0,0.0,0.0008602244779467,297.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71368408203125,0.0,0.0,0.0014267917722463,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237548828125,0.0,0.0,0.0016779880970716,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.714111328125,0.0,0.0,0.0012029642239212,297.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7045288085937,0.0,0.0,0.0028148456476628,285.9076232910156,294.1499938964844,298.110595703125,293.6541748046875,297.1562805175781,297.1455078125,283.3421936035156,0.0,0.0,0.2274511903524398,0.2274511903524398,1.0,1.0,-0.0095827234908938,0.0021215241868048,0.0074611990712583,-0.0333175845444202,0.0,0.0,0.0,-0.0556292943656444,60.0,1308.574462890625,0.0,-6.258463599806419e-06,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.940626856564919e-23,4.711284954170137e-23,5.852498658671631e-26,7.259794590041689e-19,7.2525960507609475e-19,7.198814940297449e-22,0.0,0.0,-0.0,0.0,0.0,4.2427351825101415e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,9.758926171343774e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,0.0001020245326799,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,7.446537347277626e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,0.000102343292383,297.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990966796875,0.0,0.0,0.0004895850433968,285.8897399902344,294.1499938964844,298.05914306640625,293.6415405273437,297.1934814453125,297.5375061035156,282.95904541015625,0.0,0.0,0.0758170634508133,0.0758170634508133,1.0,1.0,-0.0010394318960607,3.094560815952718e-05,0.0010084862587973,-0.0301535688340663,0.0,0.0,0.0,-0.0106315184384584,60.0,262.382568359375,0.0,-7.365441945239581e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9714222607218587e-32,-3.5223432552368536e-32,-2.012547421121927e-32,5.0623804878446915e-21,2.402850627335008e-21,2.659529860509684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70654296875,0.0,0.0,9.758926171343774e-05,297.9208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,0.0001020245326799,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.71044921875,0.0,0.0,7.446537347277626e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7058410644531,0.0,0.0,0.000102343292383,297.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990966796875,0.0,0.0,0.0004895850433968,285.8897399902344,294.1499938964844,298.05914306640625,293.6415405273437,297.1934814453125,297.5375061035156,282.95904541015625,0.0,0.0,0.0758170634508133,0.0758170634508133,1.0,1.0,-0.0010394318960607,3.094560815952718e-05,0.0010084862587973,-0.0301535688340663,0.0,0.0,0.0,-0.0106315184384584,60.0,262.382568359375,0.0,-7.365441945239581e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.9714222607218587e-32,-3.5223432552368536e-32,-2.012547421121927e-32,5.0623804878446915e-21,2.402850627335008e-21,2.659529860509684e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,9.785035945242272e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7025451660156,0.0,0.0,0.0001030327839544,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085266113281,0.0,0.0,7.608869054820389e-05,297.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7039489746094,0.0,0.0,0.0001030364728649,297.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,0.0004888029652647,285.8853454589844,294.1499938964844,298.0292053222656,293.63751220703125,297.20135498046875,297.648193359375,282.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042739721015,1.989272035984868e-08,0.001042719813995,-0.0275474935770034,0.0,0.0,0.0,-0.0102051580324769,60.0,125.44187927246094,0.0,-7.413196101424546e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.630640773690565e-37,5.621656984281419e-37,3.033132722598741e-37,4.881213797308157e-21,2.4390838038836008e-21,2.442130195372948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70263671875,0.0,0.0,9.697181667434052e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005615234375,0.0,0.0,0.0001021169373416,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065124511719,0.0,0.0,7.542342063970864e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7019348144531,0.0,0.0,0.0001021166244754,297.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,0.0004843880305998,285.8808288574219,294.1499938964844,297.99658203125,293.6349182128906,297.2088623046875,297.7210693359375,282.981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333826066926,9.770715792001285e-09,0.0010333728278055,-0.0246369000524282,0.0,0.0,0.0,-0.0096547668799757,60.0,68.40396881103516,0.0,-7.280764435790843e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.318634787760037e-43,-1.1322491591744522e-42,-6.1096613044562024e-43,4.8790468910648234e-21,2.439516983183876e-21,2.439529907880948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983947753906,0.0,0.0,9.528464579489082e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,0.0001003402721835,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,7.41112235118635e-05,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,0.0001003399593173,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,0.0004759603179991,285.8715515136719,294.1499938964844,297.9237670898437,293.6336364746094,297.22247314453125,297.79498291015625,283.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154002811759,7.664327839052021e-09,0.0010153925977647,-0.0191308073699474,0.0,0.0,0.0,-0.0086123747751116,60.0,34.76862335205078,0.0,-7.029592552498799e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.4395188007194018e-21,2.4395181948742266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6983947753906,0.0,0.0,9.528464579489082e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69635009765625,0.0,0.0,0.0001003402721835,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70220947265625,0.0,0.0,7.41112235118635e-05,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6976928710937,0.0,0.0,0.0001003399593173,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6911315917969,0.0,0.0,0.0004759603179991,285.8715515136719,294.1499938964844,297.9237670898437,293.6336364746094,297.22247314453125,297.79498291015625,283.07958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154002811759,7.664327839052021e-09,0.0010153925977647,-0.0191308073699474,0.0,0.0,0.0,-0.0086123747751116,60.0,34.76862335205078,0.0,-7.029592552498799e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.4395188007194018e-21,2.4395181948742266e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,9.441553993383422e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,9.942504402715711e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,7.343522884184495e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,9.942473116097972e-05,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,0.0004716191033367,285.8619079589844,294.1499938964844,297.841552734375,293.6370544433594,297.23419189453125,297.816162109375,283.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061330394819,6.581138745076487e-09,0.0010061264038085,-0.0162936691194772,0.0,0.0,0.0,-0.0080753723159432,60.0,28.79943084716797,0.0,-6.901915838852801e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.87903719754202e-21,2.43951859877101e-21,2.43951859877101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6938171386719,0.0,0.0,9.441553993383422e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6917724609375,0.0,0.0,9.942504402715711e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69757080078125,0.0,0.0,7.343522884184495e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,9.942473116097972e-05,298.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,0.0004716191033367,285.8619079589844,294.1499938964844,297.841552734375,293.6370544433594,297.23419189453125,297.816162109375,283.1832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061330394819,6.581138745076487e-09,0.0010061264038085,-0.0162936691194772,0.0,0.0,0.0,-0.0080753723159432,60.0,28.79943084716797,0.0,-6.901915838852801e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.87903719754202e-21,2.43951859877101e-21,2.43951859877101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,9.533179400023072e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,0.0001003899014904,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,7.414787251036614e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,0.0001003895959001,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,0.0004761960008181,285.85186767578125,294.1499938964844,297.7509155273437,293.6444396972656,297.2440795898437,297.8083801269531,283.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158885270357,7.722640305019013e-09,0.0010158807272091,-0.019283540546894,0.0,0.0,0.0,-0.0086412308737635,60.0,27.22721672058105,0.0,-7.036499738433123e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.87903719754202e-21,2.43951859877101e-21,2.43951859877101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,9.533179400023072e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6868591308594,0.0,0.0,0.0001003899014904,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,7.414787251036614e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68817138671875,0.0,0.0,0.0001003895959001,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817932128906,0.0,0.0,0.0004761960008181,285.85186767578125,294.1499938964844,297.7509155273437,293.6444396972656,297.2440795898437,297.8083801269531,283.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158885270357,7.722640305019013e-09,0.0010158807272091,-0.019283540546894,0.0,0.0,0.0,-0.0086412308737635,60.0,27.22721672058105,0.0,-7.036499738433123e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.87903719754202e-21,2.43951859877101e-21,2.43951859877101e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834716796875,0.0,0.0,9.882304584607482e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,0.0001040663846652,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,7.68633108236827e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,0.000104066064523,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764831542969,0.0,0.0,0.0004936354234814,285.8412170410156,294.1499938964844,297.6526794433594,293.6551513671875,297.2523498535156,297.767333984375,283.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530808940529,1.2072871591328749e-08,0.0010530687868595,-0.0306724961847066,0.0,0.0,0.0,-0.0107977734878659,60.0,26.66334342956543,0.0,-7.561292392210819e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.87903719754202e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6834716796875,0.0,0.0,9.882304584607482e-05,298.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6815185546875,0.0,0.0,0.0001040663846652,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6871337890625,0.0,0.0,7.68633108236827e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68280029296875,0.0,0.0,0.000104066064523,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6764831542969,0.0,0.0,0.0004936354234814,285.8412170410156,294.1499938964844,297.6526794433594,293.6551513671875,297.2523498535156,297.767333984375,283.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530808940529,1.2072871591328749e-08,0.0010530687868595,-0.0306724961847066,0.0,0.0,0.0,-0.0107977734878659,60.0,26.66334342956543,0.0,-7.561292392210819e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.87903719754202e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6805419921875,0.0,0.0,0.0001015965244732,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6785888671875,0.0,0.0,0.0001069870122591,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842041015625,0.0,0.0,7.90204867371358e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799011230469,0.0,0.0,0.0001069866848411,298.3182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,0.0005074893706478,285.8355407714844,294.1499938964844,297.6010131835937,293.6615295410156,297.2557983398437,297.72705078125,283.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826328070834,1.5528915042750672e-08,0.0010826173238456,-0.0397123023867607,0.0,0.0,0.0,-0.0125110642984509,60.0,26.60336875915528,0.0,-7.991650363692315e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
