time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040560,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0001047240293701,298.6763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.675537109375,0.0,0.0,0.0001102804453694,299.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6810913085937,0.0,0.0,8.145301399054006e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.67681884765625,0.0,0.0,0.0001102801179513,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67059326171875,0.0,0.0,0.000523111782968,285.82965087890625,294.1499938964844,297.5477600097656,293.6684875488281,297.2588195800781,297.6755065917969,283.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159550631418,1.942626148832005e-08,0.0011159356217831,-0.0498948208987712,0.0,0.0,0.0,-0.0144431088119745,60.0,26.63193321228028,0.0,-8.4912301190343e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,0.0001100264198612,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,0.0001158641534857,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,8.557712862966582e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,0.0001158638115157,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640319824219,0.0,0.0,0.0005495980731211,285.81707763671875,294.1499938964844,297.4370422363281,293.6838073730469,297.26336669921875,297.54998779296875,283.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724708601832,2.6034181033196543e-08,0.0011724448995664,-0.0671228170394897,0.0,0.0,0.0,-0.0177189670503139,60.0,26.793684005737305,0.0,-9.372816833774776e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6708068847656,0.0,0.0,0.0001100264198612,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6688842773437,0.0,0.0,0.0001158641534857,299.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67437744140625,0.0,0.0,8.557712862966582e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.670166015625,0.0,0.0,0.0001158638115157,298.40484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640319824219,0.0,0.0,0.0005495980731211,285.81707763671875,294.1499938964844,297.4370422363281,293.6838073730469,297.26336669921875,297.54998779296875,283.54638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724708601832,2.6034181033196543e-08,0.0011724448995664,-0.0671228170394897,0.0,0.0,0.0,-0.0177189670503139,60.0,26.793684005737305,0.0,-9.372816833774776e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,0.0001078827917808,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,0.000113606773084,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,8.390982839046046e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,0.0001136064456659,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,0.0005388904246501,285.8039855957031,294.1499938964844,297.3214416503906,293.70050048828125,297.2655944824219,297.4269104003906,283.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496522929519,2.3362346723843075e-08,0.0011496288934722,-0.0601630546152591,0.0,0.0,0.0,-0.0163945779204368,60.0,26.496545791625977,0.0,-9.011119317392513e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,0.0001078827917808,298.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6618347167969,0.0,0.0,0.000113606773084,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,8.390982839046046e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6630859375,0.0,0.0,0.0001136064456659,298.4463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65704345703125,0.0,0.0,0.0005388904246501,285.8039855957031,294.1499938964844,297.3214416503906,293.70050048828125,297.2655944824219,297.4269104003906,283.62506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496522929519,2.3362346723843075e-08,0.0011496288934722,-0.0601630546152591,0.0,0.0,0.0,-0.0163945779204368,60.0,26.496545791625977,0.0,-9.011119317392513e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567687988281,0.0,0.0,0.0001006019447231,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0001059396163327,299.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,7.824686326785013e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,0.0001059393107425,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0005025216378271,285.7912902832031,294.1499938964844,297.2017822265625,293.718017578125,297.2655029296875,297.3309936523437,283.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720695136114,1.4288677796514548e-08,0.0010720551945269,-0.036469217389822,0.0,0.0,0.0,-0.0118964416906237,60.0,25.320199966430664,0.0,-7.835838289338427e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6567687988281,0.0,0.0,0.0001006019447231,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6549072265625,0.0,0.0,0.0001059396163327,299.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66021728515625,0.0,0.0,7.824686326785013e-05,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,0.0001059393107425,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6501770019531,0.0,0.0,0.0005025216378271,285.7912902832031,294.1499938964844,297.2017822265625,293.718017578125,297.2655029296875,297.3309936523437,283.6995544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720695136114,1.4288677796514548e-08,0.0010720551945269,-0.036469217389822,0.0,0.0,0.0,-0.0118964416906237,60.0,25.320199966430664,0.0,-7.835838289338427e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,9.521531319478528e-05,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,0.0001002671633614,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534729003906,0.0,0.0,7.405719952657819e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,0.000100266879599,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0004756146227009,285.7792358398437,294.1499938964844,297.0790405273437,293.73583984375,297.2631225585937,297.2633056640625,283.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146528948098,7.576145932830514e-09,0.0010146453278139,-0.0188998468220233,0.0,0.0,0.0,-0.008568693883717,60.0,23.891138076782227,0.0,-7.01915325862501e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6500549316406,0.0,0.0,9.521531319478528e-05,298.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.648193359375,0.0,0.0,0.0001002671633614,299.1997985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6534729003906,0.0,0.0,7.405719952657819e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6494140625,0.0,0.0,0.000100266879599,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435241699219,0.0,0.0,0.0004756146227009,285.7792358398437,294.1499938964844,297.0790405273437,293.73583984375,297.2631225585937,297.2633056640625,283.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146528948098,7.576145932830514e-09,0.0010146453278139,-0.0188998468220233,0.0,0.0,0.0,-0.008568693883717,60.0,23.891138076782227,0.0,-7.01915325862501e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,9.45368956308812e-05,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6448669433594,0.0,0.0,9.955275163520128e-05,299.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.65008544921875,0.0,0.0,7.352953252848238e-05,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460876464844,0.0,0.0,9.955247514881194e-05,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6402282714844,0.0,0.0,0.0004722259182017,285.7733154296875,294.1499938964844,297.0167541503906,293.74468994140625,297.2610778808594,297.2332763671875,283.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074166348204,6.73070132961584e-09,0.0010074098827317,-0.0166854318231344,0.0,0.0,0.0,-0.0081495400518178,60.0,23.35008430480957,0.0,-6.919474770938906e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.643310546875,0.0,0.0,9.52036352828145e-05,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415100097656,0.0,0.0,0.000100254859717,299.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,7.404810457956046e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427001953125,0.0,0.0,0.0001002545759547,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368713378906,0.0,0.0,0.0004755563859362,285.7673645019531,294.1499938964844,296.9540405273437,293.7534484863281,297.2585144042969,297.1986694335937,283.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145092383027,7.561380854781419e-09,0.0010145016713067,-0.0188611932098865,0.0,0.0,0.0,-0.0085612870752811,60.0,22.96509552001953,0.0,-7.017408165665985e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,0.0001003705983748,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,0.0001056959590641,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,7.80668924562633e-05,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,0.0001056956607499,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.000501366215758,285.7549743652344,294.1499938964844,296.82769775390625,293.7704467773437,297.2516784667969,297.0813903808594,283.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695500532165,1.3999700954059337e-08,0.0010695360833778,-0.035713467746973,0.0,0.0,0.0,-0.0117529416456818,60.0,22.774951934814453,0.0,-7.799761192472945e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63623046875,0.0,0.0,0.0001003705983748,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344299316406,0.0,0.0,0.0001056959590641,299.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,7.80668924562633e-05,298.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356201171875,0.0,0.0,0.0001056956607499,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6298828125,0.0,0.0,0.000501366215758,285.7549743652344,294.1499938964844,296.82769775390625,293.7704467773437,297.2516784667969,297.0813903808594,283.8996276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695500532165,1.3999700954059337e-08,0.0010695360833778,-0.035713467746973,0.0,0.0,0.0,-0.0117529416456818,60.0,22.774951934814453,0.0,-7.799761192472945e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6291198730469,0.0,0.0,0.0001058269990608,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273498535156,0.0,0.0,0.0001114418482757,299.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,8.231079846154898e-05,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,0.0001114415426854,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6228332519531,0.0,0.0,0.0005286218365654,285.7427062988281,294.1499938964844,296.7100524902344,293.7853698730469,297.2428283691406,296.9129333496094,283.9554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011277089361101,2.0799152622430483e-08,0.0011276882141828,-0.0534782595932483,0.0,0.0,0.0,-0.0151237752288579,60.0,23.08793067932129,0.0,-8.670813400613042e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285400390625,0.0,0.0,0.0001060718568623,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.62677001953125,0.0,0.0,0.0001116996936616,299.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318359375,0.0,0.0,8.250123937614262e-05,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0001116993880714,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222839355469,0.0,0.0,0.0005298449541442,285.74169921875,294.1499938964844,296.7008972167969,293.7864685058594,297.24200439453125,296.8994445800781,283.959716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011303566861897,2.110431829294157e-08,0.0011303356150165,-0.0542744807898998,0.0,0.0,0.0,-0.0152752492576837,60.0,23.109294891357425,0.0,-8.710981802551032e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,0.0001049453203449,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,0.0001105133778764,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6237487792969,0.0,0.0,8.162502490449697e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,0.0001105130795622,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,0.0005242178449407,285.72802734375,294.1499938964844,296.57452392578125,293.8011779785156,297.2296447753906,296.7354736328125,284.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183399474248,1.9700165054814534e-08,0.0011183202732354,-0.0506098642945289,0.0,0.0,0.0,-0.0145791079849004,60.0,23.05594825744629,0.0,-8.52690362762587e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205139160156,0.0,0.0,0.0001049453203449,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6187744140625,0.0,0.0,0.0001105133778764,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6237487792969,0.0,0.0,8.162502490449697e-05,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61993408203125,0.0,0.0,0.0001105130795622,298.5625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,0.0005242178449407,285.72802734375,294.1499938964844,296.57452392578125,293.8011779785156,297.2296447753906,296.7354736328125,284.0164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183399474248,1.9700165054814534e-08,0.0011183202732354,-0.0506098642945289,0.0,0.0,0.0,-0.0145791079849004,60.0,23.05594825744629,0.0,-8.52690362762587e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,9.872487862594426e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109924316406,0.0,0.0,0.0001039628841681,299.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,7.678684050915763e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,0.0001039626076817,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,0.0004931458388455,285.71484375,294.1499938964844,296.4494934082031,293.8143005371094,297.2157897949219,296.6215515136719,284.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520552750676,1.19483267724263e-08,0.0010520434007048,-0.0303465407341718,0.0,0.0,0.0,-0.0107362307608127,60.0,22.203332901000977,0.0,-7.546001512537259e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127014160156,0.0,0.0,9.872487862594426e-05,298.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109924316406,0.0,0.0,0.0001039628841681,299.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61590576171875,0.0,0.0,7.678684050915763e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,0.0001039626076817,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,0.0004931458388455,285.71484375,294.1499938964844,296.4494934082031,293.8143005371094,297.2157897949219,296.6215515136719,284.07049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520552750676,1.19483267724263e-08,0.0010520434007048,-0.0303465407341718,0.0,0.0,0.0,-0.0107362307608127,60.0,22.203332901000977,0.0,-7.546001512537259e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,9.602711361367255e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60723876953125,0.0,0.0,0.0001011219792417,299.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61212158203125,0.0,0.0,7.468854892067611e-05,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083679199219,0.0,0.0,0.0001011217100312,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029052734375,0.0,0.0,0.0004796700959559,285.7085266113281,294.1499938964844,296.38775634765625,293.8201904296875,297.2084045410156,296.5822448730469,284.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232953354716,8.586575894753423e-09,0.0010232867207378,-0.0215460397303104,0.0,0.0,0.0,-0.0090696131810545,60.0,21.62035179138184,0.0,-7.139218638485545e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,9.468686766922474e-05,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6035461425781,0.0,0.0,9.97106180875562e-05,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,7.364612247329205e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,9.97103561530821e-05,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.0004729754000436,285.7023620605469,294.1499938964844,296.3266906738281,293.8255920410156,297.20068359375,296.5491943359375,284.1216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090050054714,6.916462513828492e-09,0.0010089981369674,-0.0171720068901777,0.0,0.0,0.0,-0.0082416282966732,60.0,21.11037254333496,0.0,-6.9413154335507e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,9.608126856619492e-05,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,0.0001011789936455,299.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,7.473065488738939e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,0.0001011787317111,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,0.0004799407324753,285.6899719238281,294.1499938964844,296.2069702148437,293.8348999023437,297.1837463378906,296.4701538085937,284.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238448157906,8.653761263133221e-09,0.0010238362010568,-0.0217220000922679,0.0,0.0,0.0,-0.0091027943417429,60.0,20.546072006225582,0.0,-7.147240665972276e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5977783203125,0.0,0.0,9.608126856619492e-05,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960998535156,0.0,0.0,0.0001011789936455,299.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60089111328125,0.0,0.0,7.473065488738939e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5971984863281,0.0,0.0,0.0001011787317111,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5918273925781,0.0,0.0,0.0004799407324753,285.6899719238281,294.1499938964844,296.2069702148437,293.8348999023437,297.1837463378906,296.4701538085937,284.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238448157906,8.653761263133221e-09,0.0010238362010568,-0.0217220000922679,0.0,0.0,0.0,-0.0091027943417429,60.0,20.546072006225582,0.0,-7.147240665972276e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,0.0001022985306917,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0001077261113096,299.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,7.956634362926707e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0001077258348232,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0005109969642944,285.677001953125,294.1499938964844,296.0912780761719,293.842041015625,297.1640319824219,296.3271179199219,284.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900840861722,1.6400921509784894e-08,0.0010900676716119,-0.0419917441904544,0.0,0.0,0.0,-0.0129433246329426,60.0,20.71181297302246,0.0,-8.102114890107259e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,0.0001022985306917,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58819580078125,0.0,0.0,0.0001077261113096,299.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5929260253906,0.0,0.0,7.956634362926707e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5892944335937,0.0,0.0,0.0001077258348232,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840148925781,0.0,0.0,0.0005109969642944,285.677001953125,294.1499938964844,296.0912780761719,293.842041015625,297.1640319824219,296.3271179199219,284.21661376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900840861722,1.6400921509784894e-08,0.0010900676716119,-0.0419917441904544,0.0,0.0,0.0,-0.0129433246329426,60.0,20.71181297302246,0.0,-8.102114890107259e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,0.0001092808743123,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,0.0001150789030361,299.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,8.499709656462073e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807800292969,0.0,0.0,0.0001150786119978,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755615234375,0.0,0.0,0.0005458749365061,285.6631164550781,294.1499938964844,295.9804382324219,293.846923828125,297.1410522460937,296.1429443359375,284.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644910555332,2.5102171008484223e-08,0.0011644659098237,-0.0646961107850074,0.0,0.0,0.0,-0.0172568820416927,60.0,21.29948616027832,0.0,-9.245842136351713e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5813293457031,0.0,0.0,0.0001092808743123,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,0.0001150789030361,299.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,8.499709656462073e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5807800292969,0.0,0.0,0.0001150786119978,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755615234375,0.0,0.0,0.0005458749365061,285.6631164550781,294.1499938964844,295.9804382324219,293.846923828125,297.1410522460937,296.1429443359375,284.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011644910555332,2.5102171008484223e-08,0.0011644659098237,-0.0646961107850074,0.0,0.0,0.0,-0.0172568820416927,60.0,21.29948616027832,0.0,-9.245842136351713e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.0001102857277146,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,0.0001161370528279,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,8.577864355174825e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,0.0001161367617896,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0005508944159373,285.6487731933594,294.1499938964844,295.8753967285156,293.8494873046875,297.1155090332031,295.989501953125,284.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011752314167097,2.6354289417440668e-08,0.0011752051068469,-0.0679560080170631,0.0,0.0,0.0,-0.0178777743130922,60.0,21.597455978393555,0.0,-9.416623925062596e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.57244873046875,0.0,0.0,0.0001102857277146,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57086181640625,0.0,0.0,0.0001161370528279,299.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.575439453125,0.0,0.0,8.577864355174825e-05,298.778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,0.0001161367617896,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0005508944159373,285.6487731933594,294.1499938964844,295.8753967285156,293.8494873046875,297.1155090332031,295.989501953125,284.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011752314167097,2.6354289417440668e-08,0.0011752051068469,-0.0679560080170631,0.0,0.0,0.0,-0.0178777743130922,60.0,21.597455978393555,0.0,-9.416623925062596e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680847167969,0.0,0.0,0.0001077261113096,298.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5664978027344,0.0,0.0,0.000113441630674,299.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,8.37878105812706e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.56756591796875,0.0,0.0,0.0001134413469117,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5624389648437,0.0,0.0,0.0005381088121794,285.64178466796875,294.1499938964844,295.8253479003906,293.849853515625,297.1024169921875,295.93084716796875,284.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479568202048,2.3164222540117407e-08,0.0011479336535558,-0.0596466176211833,0.0,0.0,0.0,-0.0162963513284921,60.0,21.40585899353028,0.0,-8.98458125675461e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,0.000104703263787,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,0.0001102583919418,299.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5668029785156,0.0,0.0,8.14366721897386e-05,298.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,0.0001102581154555,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5582275390625,0.0,0.0,0.0005230092210695,285.635009765625,294.1499938964844,295.77703857421875,293.8496398925781,297.0893249511719,295.88330078125,284.3427124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157479602843,1.939699956210461e-08,0.0011157285189256,-0.0498183779418468,0.0,0.0,0.0,-0.0144288185983896,60.0,21.02514839172364,0.0,-8.48741734671421e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556945800781,0.0,0.0,9.909318760037422e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,0.0001043506563291,299.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,7.70732294768095e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,0.0001043504089466,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,0.0004949860740453,285.6220397949219,294.1499938964844,295.68621826171875,293.84735107421875,297.06329345703125,295.8084716796875,284.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559607762843,1.240587010897798e-08,0.0010559483198449,-0.0315438285470008,0.0,0.0,0.0,-0.0109630171209573,60.0,20.05799102783203,0.0,-7.602236706816259e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556945800781,0.0,0.0,9.909318760037422e-05,298.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5541381835937,0.0,0.0,0.0001043506563291,299.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,7.70732294768095e-05,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55517578125,0.0,0.0,0.0001043504089466,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501708984375,0.0,0.0,0.0004949860740453,285.6220397949219,294.1499938964844,295.68621826171875,293.84735107421875,297.06329345703125,295.8084716796875,284.3808288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559607762843,1.240587010897798e-08,0.0010559483198449,-0.0315438285470008,0.0,0.0,0.0,-0.0109630171209573,60.0,20.05799102783203,0.0,-7.602236706816259e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,9.57023148657754e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,0.0001007798637147,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,7.443584763677791e-05,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,0.0001007796236081,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424194335937,0.0,0.0,0.0004780481685884,285.6097106933594,294.1499938964844,295.6038818359375,293.8425598144531,297.0372314453125,295.75262451171875,284.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019817776978,8.180420785208753e-09,0.0010198095114901,-0.0204824246466159,0.0,0.0,0.0,-0.0088682444766163,60.0,19.187294006347656,0.0,-7.090834941436698e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,9.57023148657754e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,0.0001007798637147,299.2892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,7.443584763677791e-05,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54736328125,0.0,0.0,0.0001007796236081,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424194335937,0.0,0.0,0.0004780481685884,285.6097106933594,294.1499938964844,295.6038818359375,293.8425598144531,297.0372314453125,295.75262451171875,284.4172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019817776978,8.180420785208753e-09,0.0010198095114901,-0.0204824246466159,0.0,0.0,0.0,-0.0088682444766163,60.0,19.187294006347656,0.0,-7.090834941436698e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,9.454605606151743e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,9.9562261311803e-05,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,7.353652472374961e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,9.956202848115936e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348205566406,0.0,0.0,0.0004722725716419,285.5976867675781,294.1499938964844,295.5308532714844,293.8352966308594,297.0108337402344,295.7041931152344,284.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074889287352,6.739519164966623e-09,0.0010074821766465,-0.0167085323482751,0.0,0.0,0.0,-0.0081538958474993,60.0,18.58522605895996,0.0,-6.92051145279038e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,9.454605606151743e-05,298.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,9.9562261311803e-05,299.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54302978515625,0.0,0.0,7.353652472374961e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,9.956202848115936e-05,298.6047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5348205566406,0.0,0.0,0.0004722725716419,285.5976867675781,294.1499938964844,295.5308532714844,293.8352966308594,297.0108337402344,295.7041931152344,284.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074889287352,6.739519164966623e-09,0.0010074821766465,-0.0167085323482751,0.0,0.0,0.0,-0.0081538958474993,60.0,18.58522605895996,0.0,-6.92051145279038e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,9.47106527746655e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,9.973557462217286e-05,299.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,7.366453064605594e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,9.97353417915292e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272216796875,0.0,0.0,0.00047309481306,285.5857849121094,294.1499938964844,295.46807861328125,293.82550048828125,296.9837341308594,295.653076171875,284.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092376032844,6.944443242673515e-09,0.0010092306183651,-0.0172453038394451,0.0,0.0,0.0,-0.0082554658874869,60.0,18.264842987060547,0.0,-6.944608799130948e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,9.47106527746655e-05,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53106689453125,0.0,0.0,9.973557462217286e-05,299.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5353698730469,0.0,0.0,7.366453064605594e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.53204345703125,0.0,0.0,9.97353417915292e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272216796875,0.0,0.0,0.00047309481306,285.5857849121094,294.1499938964844,295.46807861328125,293.82550048828125,296.9837341308594,295.653076171875,284.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092376032844,6.944443242673515e-09,0.0010092306183651,-0.0172453038394451,0.0,0.0,0.0,-0.0082554658874869,60.0,18.264842987060547,0.0,-6.944608799130948e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
