time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042900,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287170410156,0.0,0.0,9.506587230134755e-05,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272216796875,0.0,0.0,0.000100109638879,299.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.531494140625,0.0,0.0,7.394081330858171e-05,298.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,0.0001001094060484,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234375,0.0,0.0,0.0004748692153953,285.579833984375,294.1499938964844,295.4407958984375,293.81964111328125,296.96990966796875,295.6246337890625,284.5014953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130212176591,7.3869794725567325e-09,0.0010130137670785,-0.0184044111520051,0.0,0.0,0.0,-0.0084748454391956,60.0,18.19021797180176,0.0,-6.996790347102434e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248718261719,0.0,0.0,9.54783463384956e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5233764648437,0.0,0.0,0.0001005439917207,299.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52764892578125,0.0,0.0,7.426162483170629e-05,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243835449219,0.0,0.0,0.0001005437588901,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196228027344,0.0,0.0,0.0004769296210724,285.5738830566406,294.1499938964844,295.4164123535156,293.8131408691406,296.9559020996094,295.59490966796875,284.5172424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174160124734,7.900854193110263e-09,0.0010174080962315,-0.0197502765804529,0.0,0.0,0.0,-0.0087295966222882,60.0,18.131994247436523,0.0,-7.057627726680948e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,9.618097101338208e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0001012838838505,299.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,7.480810018023476e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51666259765625,0.0,0.0,0.0001012836510199,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.511962890625,0.0,0.0,0.0004804393684025,285.56201171875,294.1499938964844,295.3767395019531,293.798095703125,296.9276123046875,295.5351867675781,284.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249032638967,8.776188664683104e-09,0.0010248944163322,-0.0220425799489021,0.0,0.0,0.0,-0.0091635445132851,60.0,18.04042625427246,0.0,-7.161864346016955e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,9.618097101338208e-05,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51568603515625,0.0,0.0,0.0001012838838505,299.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5198974609375,0.0,0.0,7.480810018023476e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51666259765625,0.0,0.0,0.0001012836510199,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.511962890625,0.0,0.0,0.0004804393684025,285.56201171875,294.1499938964844,295.3767395019531,293.798095703125,296.9276123046875,295.5351867675781,284.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249032638967,8.776188664683104e-09,0.0010248944163322,-0.0220425799489021,0.0,0.0,0.0,-0.0091635445132851,60.0,18.04042625427246,0.0,-7.161864346016955e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,9.645248792367056e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,0.0001015697998809,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121154785156,0.0,0.0,7.501927757402882e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,0.0001015695670503,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,0.0004817956942133,285.5502014160156,294.1499938964844,295.3500061035156,293.7802734375,296.8991394042969,295.4811706542969,284.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277959518134,9.114351051664473e-09,0.0010277868714183,-0.0229280609637498,0.0,0.0,0.0,-0.0093311900272965,60.0,17.93277359008789,0.0,-7.202337570788586e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,9.645248792367056e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,0.0001015697998809,299.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121154785156,0.0,0.0,7.501927757402882e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,0.0001015695670503,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043029785156,0.0,0.0,0.0004817956942133,285.5502014160156,294.1499938964844,295.3500061035156,293.7802734375,296.8991394042969,295.4811706542969,284.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277959518134,9.114351051664473e-09,0.0010277868714183,-0.0229280609637498,0.0,0.0,0.0,-0.0093311900272965,60.0,17.93277359008789,0.0,-7.202337570788586e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,9.63896673056297e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,0.0001015036323224,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,7.497040496673435e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50128173828125,0.0,0.0,0.0001015034067677,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,0.000481481954921,285.5385437011719,294.1499938964844,295.3302917480469,293.7613220214844,296.8708190917969,295.43682861328125,284.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271264472976,9.035914239063914e-09,0.0010271173669025,-0.0227226763963699,0.0,0.0,0.0,-0.0092923110350966,60.0,17.782991409301758,0.0,-7.192939932565423e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5017395019531,0.0,0.0,9.63896673056297e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50030517578125,0.0,0.0,0.0001015036323224,299.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50439453125,0.0,0.0,7.497040496673435e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50128173828125,0.0,0.0,0.0001015034067677,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,0.000481481954921,285.5385437011719,294.1499938964844,295.3302917480469,293.7613220214844,296.8708190917969,295.43682861328125,284.6053161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271264472976,9.035914239063914e-09,0.0010271173669025,-0.0227226763963699,0.0,0.0,0.0,-0.0092923110350966,60.0,17.782991409301758,0.0,-7.192939932565423e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,9.62721460382454e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,0.0001013798682834,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,7.487898983526975e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49365234375,0.0,0.0,0.0001013796500046,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,0.0004808949888683,285.5270080566406,294.1499938964844,295.3111267089844,293.7428894042969,296.8426818847656,295.40118408203125,284.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258724214509,8.889324831784506e-09,0.0010258634574711,-0.0223388317972421,0.0,0.0,0.0,-0.0092196390032768,60.0,17.61561393737793,-0.0,-7.175392369163093e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,9.62721460382454e-05,298.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4927062988281,0.0,0.0,0.0001013798682834,299.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,7.487898983526975e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49365234375,0.0,0.0,0.0001013796500046,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,0.0004808949888683,285.5270080566406,294.1499938964844,295.3111267089844,293.7428894042969,296.8426818847656,295.40118408203125,284.63232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258724214509,8.889324831784506e-09,0.0010258634574711,-0.0223388317972421,0.0,0.0,0.0,-0.0092196390032768,60.0,17.61561393737793,-0.0,-7.175392369163093e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,9.620101627660917e-05,298.908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4889221191406,0.0,0.0,0.0001013049622997,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.492919921875,0.0,0.0,7.48236634535715e-05,298.7004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898681640625,0.0,0.0,0.000101304744021,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853515625,0.0,0.0,0.00048053971841,285.5213317871094,294.1499938964844,295.3017578125,293.7338562011719,296.8287048339844,295.3854675292969,284.6454467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251135099679,8.800616235760117e-09,0.0010251047788187,-0.0221065431833267,0.0,0.0,0.0,-0.0091756610199809,60.0,17.53049087524414,-0.0,-7.164783966118193e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4865417480469,0.0,0.0,9.611867426428944e-05,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,0.0001012182547128,299.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891357421875,0.0,0.0,7.475962047465146e-05,298.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.486083984375,0.0,0.0,0.0001012180364341,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.0004801284521818,285.5156555175781,294.1499938964844,295.2925109863281,293.7249450683594,296.81475830078125,295.3709411621094,284.6583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024235622026,8.697942810442783e-09,0.0010242268908768,-0.0218376833945512,0.0,0.0,0.0,-0.009124762378633,60.0,17.445281982421875,-0.0,-7.15251573524256e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,9.592955757398158e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,0.0001010190899251,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,7.46125151636079e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,0.0001010188716463,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0004791838000528,285.5044860839844,294.1499938964844,295.2743530273437,293.7074890136719,296.787109375,295.34490966796875,284.683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222191922366,8.462140321796596e-09,0.0010222106939181,-0.0212201941758394,0.0,0.0,0.0,-0.009007865563035,60.0,17.276039123535156,-0.0,-7.124378953449195e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47906494140625,0.0,0.0,9.592955757398158e-05,298.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776611328125,0.0,0.0,0.0001010190899251,299.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,7.46125151636079e-05,298.6974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.47857666015625,0.0,0.0,0.0001010188716463,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0004791838000528,285.5044860839844,294.1499938964844,295.2743530273437,293.7074890136719,296.787109375,295.34490966796875,284.683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222191922366,8.462140321796596e-09,0.0010222106939181,-0.0212201941758394,0.0,0.0,0.0,-0.009007865563035,60.0,17.276039123535156,-0.0,-7.124378953449195e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,9.571942064212637e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,0.0001007977916742,299.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,7.444906805176288e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,0.0001007975806714,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,0.0004781341704074,285.4934387207031,294.1499938964844,295.25665283203125,293.6904602050781,296.7596740722656,295.3217163085937,284.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019979128614,8.20015433333765e-09,0.0010199708631262,-0.0205341093242168,0.0,0.0,0.0,-0.0088779898360371,60.0,17.10888671875,-0.0,-7.093182574635648e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,9.571942064212637e-05,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47027587890625,0.0,0.0,0.0001007977916742,299.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4741516113281,0.0,0.0,7.444906805176288e-05,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,0.0001007975806714,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.466796875,0.0,0.0,0.0004781341704074,285.4934387207031,294.1499938964844,295.25665283203125,293.6904602050781,296.7596740722656,295.3217163085937,284.7075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019979128614,8.20015433333765e-09,0.0010199708631262,-0.0205341093242168,0.0,0.0,0.0,-0.0088779898360371,60.0,17.10888671875,-0.0,-7.093182574635648e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,9.549202513881028e-05,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,0.0001005583326332,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.0,0.0,7.42721967981197e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638366699219,0.0,0.0,0.0001005581216304,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,0.0004769983934238,285.4826354980469,294.1499938964844,295.2393798828125,293.6737976074219,296.73248291015625,295.30084228515625,284.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017554430291,7.916673538943542e-09,0.0010175465140491,-0.0197917055338621,0.0,0.0,0.0,-0.0087374541908502,60.0,16.945226669311523,-0.0,-7.059504270046092e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.82110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642944335937,0.0,0.0,9.549202513881028e-05,298.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,0.0001005583326332,299.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.0,0.0,7.42721967981197e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638366699219,0.0,0.0,0.0001005581216304,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,0.0004769983934238,285.4826354980469,294.1499938964844,295.2393798828125,293.6737976074219,296.73248291015625,295.30084228515625,284.7308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017554430291,7.916673538943542e-09,0.0010175465140491,-0.0197917055338621,0.0,0.0,0.0,-0.0087374541908502,60.0,16.945226669311523,-0.0,-7.059504270046092e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,9.52583213802427e-05,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,0.0001003122233669,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,7.409042154904455e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,0.0001003120123641,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,0.0004758310387842,285.47198486328125,294.1499938964844,295.2224426269531,293.65753173828125,296.70556640625,295.2816162109375,284.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150629095733,7.625332365535087e-09,0.001015055226162,-0.0190286803990602,0.0,0.0,0.0,-0.0085930237546563,60.0,16.78562355041504,-0.0,-7.02497544580183e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.45703125,0.0,0.0,9.52583213802427e-05,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,0.0001003122233669,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,7.409042154904455e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4565734863281,0.0,0.0,0.0001003120123641,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,0.0004758310387842,285.47198486328125,294.1499938964844,295.2224426269531,293.65753173828125,296.70556640625,295.2816162109375,284.7533569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150629095733,7.625332365535087e-09,0.001015055226162,-0.0190286803990602,0.0,0.0,0.0,-0.0085930237546563,60.0,16.78562355041504,-0.0,-7.02497544580183e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,9.514034172752872e-05,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4521179199219,0.0,0.0,0.0001001879791147,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45587158203125,0.0,0.0,7.399864989565685e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,0.0001001877753878,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,0.0004752417444251,285.4667358398437,294.1499938964844,295.214111328125,293.6495056152344,296.6921691894531,295.2724914550781,284.76434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138052748516,7.478257124660104e-09,0.001013797824271,-0.0186434760689735,0.0,0.0,0.0,-0.0085201133042573,60.0,16.70731544494629,-0.0,-7.007577096374007e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,9.50246540014632e-05,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0001000661504804,299.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522705078125,0.0,0.0,7.390866812784225e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,0.0001000659467536,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,0.0004746638878714,285.4615173339844,294.1499938964844,295.2058410644531,293.6415405273437,296.6788635253906,295.2636413574219,284.7751770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125718545168,7.334036489226037e-09,0.0010125645203515,-0.0182657409459352,0.0,0.0,0.0,-0.0084486166015267,60.0,16.63038444519043,-0.0,-6.990536860485008e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,9.480385051574558e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,9.983361815102398e-05,299.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,7.373691914835945e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,9.98334217001684e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382019042969,0.0,0.0,0.0004735609691124,285.45123291015625,294.1499938964844,295.1895751953125,293.6258850097656,296.6524353027344,295.2466735839844,284.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102175874635,7.058773121570994e-09,0.0010102106025442,-0.0175447650253772,0.0,0.0,0.0,-0.0083121554926037,60.0,16.48147201538086,-0.0,-6.958070741802659e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,9.480385051574558e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,9.983361815102398e-05,299.2841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4451599121094,0.0,0.0,7.373691914835945e-05,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4423217773437,0.0,0.0,9.98334217001684e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382019042969,0.0,0.0,0.0004735609691124,285.45123291015625,294.1499938964844,295.1895751953125,293.6258850097656,296.6524353027344,295.2466735839844,284.7962951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102175874635,7.058773121570994e-09,0.0010102106025442,-0.0175447650253772,0.0,0.0,0.0,-0.0083121554926037,60.0,16.48147201538086,-0.0,-6.958070741802659e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,9.459577995585278e-05,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,9.961450268747284e-05,299.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381408691406,0.0,0.0,7.357508002314717e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,9.961430623661728e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,0.0004725217004306,285.4411315917969,294.1499938964844,295.17352294921875,293.6104431152344,296.626220703125,295.2304382324219,284.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079989442601,6.799383278632831e-09,0.0010079920757561,-0.0168653409928083,0.0,0.0,0.0,-0.0081835631281137,60.0,16.338123321533203,-0.0,-6.92754653641714e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.435791015625,0.0,0.0,9.459577995585278e-05,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345092773437,0.0,0.0,9.961450268747284e-05,299.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4381408691406,0.0,0.0,7.357508002314717e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4353332519531,0.0,0.0,9.961430623661728e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312438964844,0.0,0.0,0.0004725217004306,285.4411315917969,294.1499938964844,295.17352294921875,293.6104431152344,296.626220703125,295.2304382324219,284.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079989442601,6.799383278632831e-09,0.0010079920757561,-0.0168653409928083,0.0,0.0,0.0,-0.0081835631281137,60.0,16.338123321533203,-0.0,-6.92754653641714e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,9.441394649911672e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276123046875,0.0,0.0,9.942301403498276e-05,299.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,7.343364995904267e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,9.94228248600848e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,0.0004716134571935,285.4312438964844,294.1499938964844,295.15771484375,293.59521484375,296.6002502441406,295.2147827148437,284.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060603963211,6.572684174699361e-09,0.001006053877063,-0.016271524131298,0.0,0.0,0.0,-0.0080711795017123,60.0,16.202390670776367,-0.0,-6.90092392119368e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,9.441394649911672e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276123046875,0.0,0.0,9.942301403498276e-05,299.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,7.343364995904267e-05,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,9.94228248600848e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4244079589844,0.0,0.0,0.0004716134571935,285.4312438964844,294.1499938964844,295.15771484375,293.59521484375,296.6002502441406,295.2147827148437,284.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060603963211,6.572684174699361e-09,0.001006053877063,-0.016271524131298,0.0,0.0,0.0,-0.0080711795017123,60.0,16.202390670776367,-0.0,-6.90092392119368e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,9.425617463421077e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208068847656,0.0,0.0,9.925686754286288e-05,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,7.331092638196424e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,9.925667836796492e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.0004708254127763,285.4215087890625,294.1499938964844,295.14208984375,293.5802001953125,296.57452392578125,295.1995849609375,284.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043777292594,6.375969530125758e-09,0.0010043713264167,-0.0157562363892793,0.0,0.0,0.0,-0.0079736579209566,60.0,16.07357406616211,-0.0,-6.877863967247323e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,9.425617463421077e-05,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208068847656,0.0,0.0,9.925686754286288e-05,299.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,7.331092638196424e-05,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.421630859375,0.0,0.0,9.925667836796492e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41766357421875,0.0,0.0,0.0004708254127763,285.4215087890625,294.1499938964844,295.14208984375,293.5802001953125,296.57452392578125,295.1995849609375,284.8560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043777292594,6.375969530125758e-09,0.0010043713264167,-0.0157562363892793,0.0,0.0,0.0,-0.0079736579209566,60.0,16.07357406616211,-0.0,-6.877863967247323e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,9.418992704013364e-05,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,9.918709838530047e-05,299.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209899902344,0.0,0.0,7.325939077418298e-05,298.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41827392578125,0.0,0.0,9.918690921040252e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.414306640625,0.0,0.0,0.0004704944731201,285.4167175292969,294.1499938964844,295.13433837890625,293.5727233886719,296.5617370605469,295.1921081542969,284.8655090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036717867478,6.293355614417351e-09,0.0010036655003204,-0.0155398268252611,0.0,0.0,0.0,-0.0079327058047056,60.0,16.012374877929688,-0.0,-6.86819134898542e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41534423828125,0.0,0.0,9.41310281632468e-05,298.91162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,9.912507084663956e-05,299.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4176330566406,0.0,0.0,7.321358134504408e-05,298.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4149475097656,0.0,0.0,9.912488894769922e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.0004702003207057,285.4119567871094,294.1499938964844,295.1266174316406,293.5653076171875,296.54901123046875,295.1846923828125,284.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030437260866,6.219907700000249e-09,0.0010030375560745,-0.0153474267572164,0.0,0.0,0.0,-0.0078962948173284,60.0,15.953097343444824,-0.0,-6.859597334596401e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,9.40360696404241e-05,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,9.902507008519024e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,7.313971582334489e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,9.902488091029228e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0004697260155808,285.4026184082031,294.1499938964844,295.1112365722656,293.5505065917969,296.523681640625,295.169921875,284.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020299814641,6.101457561413781e-09,0.0010020239278674,-0.0150371380150318,0.0,0.0,0.0,-0.007837570272386,60.0,15.839908599853516,-0.0,-6.845748856676438e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4087219238281,0.0,0.0,9.40360696404241e-05,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4075012207031,0.0,0.0,9.902507008519024e-05,299.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,7.313971582334489e-05,298.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4083251953125,0.0,0.0,9.902488091029228e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,0.0004697260155808,285.4026184082031,294.1499938964844,295.1112365722656,293.5505065917969,296.523681640625,295.169921875,284.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020299814641,6.101457561413781e-09,0.0010020239278674,-0.0150371380150318,0.0,0.0,0.0,-0.007837570272386,60.0,15.839908599853516,-0.0,-6.845748856676438e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,9.397383837495e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,9.895952825900169e-05,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,7.309130887733772e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,9.895934636006132e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,0.0004694152157753,285.3934326171875,294.1499938964844,295.095947265625,293.5357971191406,296.4985656738281,295.1552734375,284.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013658320531,6.023794796305992e-09,0.0010013598948717,-0.0148336924612522,0.0,0.0,0.0,-0.0077990693971514,60.0,15.734609603881836,-0.0,-6.836676647026253e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,9.397383837495e-05,298.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,9.895952825900169e-05,299.278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,7.309130887733772e-05,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,9.895934636006132e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,0.0004694152157753,285.3934326171875,294.1499938964844,295.095947265625,293.5357971191406,296.4985656738281,295.1552734375,284.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013658320531,6.023794796305992e-09,0.0010013598948717,-0.0148336924612522,0.0,0.0,0.0,-0.0077990693971514,60.0,15.734609603881836,-0.0,-6.836676647026253e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,9.3941118393559e-05,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,9.89250693237409e-05,299.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,7.30658503016457e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,9.892488742480054e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,0.0004692518268711,285.3844299316406,294.1499938964844,295.0806884765625,293.5211181640625,296.4736022949219,295.1405639648437,284.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001016004011,5.982904394130628e-09,0.0010010100668296,-0.0147265754640102,0.0,0.0,0.0,-0.0077787972986698,60.0,15.636554718017578,-0.0,-6.83190251038468e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.395751953125,0.0,0.0,9.3941118393559e-05,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945617675781,0.0,0.0,9.89250693237409e-05,299.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,7.30658503016457e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953552246094,0.0,0.0,9.892488742480054e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,0.0004692518268711,285.3844299316406,294.1499938964844,295.0806884765625,293.5211181640625,296.4736022949219,295.1405639648437,284.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001016004011,5.982904394130628e-09,0.0010010100668296,-0.0147265754640102,0.0,0.0,0.0,-0.0077787972986698,60.0,15.636554718017578,-0.0,-6.83190251038468e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,9.393662185175344e-05,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,9.892032539937644e-05,299.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,7.306235056603327e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,9.892015077639373e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,0.0004692293878179,285.3755798339844,294.1499938964844,295.0654296875,293.50640869140625,296.4488525390625,295.12579345703125,284.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009671095758,5.9771809723940805e-09,0.0010009610559791,-0.0147115821018815,0.0,0.0,0.0,-0.0077759600244462,60.0,15.54547882080078,-0.0,-6.831234600213065e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
