time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18045240,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.389404296875,0.0,0.0,9.393662185175344e-05,298.91082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3882141113281,0.0,0.0,9.892032539937644e-05,299.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,7.306235056603327e-05,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,9.892015077639373e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,0.0004692293878179,285.3755798339844,294.1499938964844,295.0654296875,293.50640869140625,296.4488525390625,295.12579345703125,284.9453430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009671095758,5.9771809723940805e-09,0.0010009610559791,-0.0147115821018815,0.0,0.0,0.0,-0.0077759600244462,60.0,15.54547882080078,-0.0,-6.831234600213065e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3862609863281,0.0,0.0,9.394427615916356e-05,298.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851013183594,0.0,0.0,9.892837988445537e-05,299.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.388427734375,0.0,0.0,7.306829502340406e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,9.8928197985515e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38214111328125,0.0,0.0,0.0004692676302511,285.3712463378906,294.1499938964844,295.05780029296875,293.49908447265625,296.4365234375,295.11834716796875,284.9536437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010484838858,5.9866525070617635e-09,0.001001042430289,-0.0147363934665918,0.0,0.0,0.0,-0.0077806571498513,60.0,15.502552032470703,-0.0,-6.832340204709908e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3831481933594,0.0,0.0,9.395678353030236e-05,298.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3819885253906,0.0,0.0,9.894155664369464e-05,299.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,7.307802297873423e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3827514648437,0.0,0.0,9.894137474475428e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,0.0004693301743827,285.366943359375,294.1499938964844,295.0501403808594,293.49169921875,296.4242553710937,295.11083984375,284.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011814301833,6.002184083087059e-09,0.0010011754930019,-0.0147770810872316,0.0,0.0,0.0,-0.0077883577905595,60.0,15.461010932922363,-0.0,-6.834153509771569e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,9.39941528486088e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,9.898089047055691e-05,299.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,7.310708315344527e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,9.898071584757416e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,0.0004695168463513,285.35845947265625,294.1499938964844,295.0347595214844,293.4768981933594,296.3998107910156,295.0957336425781,284.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015778243541,6.048618050868981e-09,0.0010015717707574,-0.0148987201973795,0.0,0.0,0.0,-0.007811373565346,60.0,15.38132381439209,-0.0,-6.839575661388153e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,9.39941528486088e-05,298.9100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3758239746094,0.0,0.0,9.898089047055691e-05,299.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37908935546875,0.0,0.0,7.310708315344527e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3765869140625,0.0,0.0,9.898071584757416e-05,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,0.0004695168463513,285.35845947265625,294.1499938964844,295.0347595214844,293.4768981933594,296.3998107910156,295.0957336425781,284.9780578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015778243541,6.048618050868981e-09,0.0010015717707574,-0.0148987201973795,0.0,0.0,0.0,-0.007811373565346,60.0,15.38132381439209,-0.0,-6.839575661388153e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,9.404753654962406e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,9.903709724312648e-05,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,7.314859249163419e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,9.903692989610136e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,0.0004697835538536,285.35015869140625,294.1499938964844,295.019287109375,293.4620056152344,296.3755187988281,295.0803527832031,284.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021458147093,6.115015160901294e-09,0.0010021396446973,-0.0150726540014147,0.0,0.0,0.0,-0.0078442897647619,60.0,15.30661678314209,-0.0,-6.847333366977183e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37091064453125,0.0,0.0,9.404753654962406e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,9.903709724312648e-05,299.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730163574219,0.0,0.0,7.314859249163419e-05,298.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,9.903692989610136e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669128417969,0.0,0.0,0.0004697835538536,285.35015869140625,294.1499938964844,295.019287109375,293.4620056152344,296.3755187988281,295.0803527832031,284.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021458147093,6.115015160901294e-09,0.0010021396446973,-0.0150726540014147,0.0,0.0,0.0,-0.0078442897647619,60.0,15.30661678314209,-0.0,-6.847333366977183e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36492919921875,0.0,0.0,9.410924394614996e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,9.910207882057875e-05,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,7.319658470805734e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,9.910191147355364e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,0.0004700918507296,285.342041015625,294.1499938964844,295.0036315917969,293.44696044921875,296.3513488769531,295.06475830078125,285.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028023971244,6.191792856213851e-09,0.0010027962271124,-0.0152737786993384,0.0,0.0,0.0,-0.0078823519870638,60.0,15.235562324523926,-0.0,-6.856308942815303e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.36492919921875,0.0,0.0,9.410924394614996e-05,298.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,9.910207882057875e-05,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,7.319658470805734e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36456298828125,0.0,0.0,9.910191147355364e-05,298.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609924316406,0.0,0.0,0.0004700918507296,285.342041015625,294.1499938964844,295.0036315917969,293.44696044921875,296.3513488769531,295.06475830078125,285.0093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028023971244,6.191792856213851e-09,0.0010027962271124,-0.0152737786993384,0.0,0.0,0.0,-0.0078823519870638,60.0,15.235562324523926,-0.0,-6.856308942815303e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,9.417500405106694e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,9.917132410919294e-05,299.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,7.324772741412744e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,9.91711494862102e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,0.0004704203747678,285.3341064453125,294.1499938964844,294.9878234863281,293.4317321777344,296.32733154296875,295.0489501953125,285.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035021696239,6.2736100758797875e-09,0.0010034958831965,-0.0154881030321121,0.0,0.0,0.0,-0.0079229129478335,60.0,15.167219161987305,-0.0,-6.865880664008729e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35906982421875,0.0,0.0,9.417500405106694e-05,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,9.917132410919294e-05,299.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,7.324772741412744e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,9.91711494862102e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35516357421875,0.0,0.0,0.0004704203747678,285.3341064453125,294.1499938964844,294.9878234863281,293.4317321777344,296.32733154296875,295.0489501953125,285.02459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035021696239,6.2736100758797875e-09,0.0010034958831965,-0.0154881030321121,0.0,0.0,0.0,-0.0079229129478335,60.0,15.167219161987305,-0.0,-6.865880664008729e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,9.420687274541706e-05,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,9.920488082570957e-05,299.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,7.327250932576135e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,9.920471347868444e-05,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.352294921875,0.0,0.0,0.0004705795727204,285.3302001953125,294.1499938964844,294.9798278808594,293.4240417480469,296.3153686523437,295.0409240722656,285.0320739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038409382104,6.31326102507046e-09,0.0010038346517831,-0.0155919706448912,0.0,0.0,0.0,-0.0079425675794482,60.0,15.13387966156006,-0.0,-6.870521218615977e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.353271484375,0.0,0.0,9.423671872355044e-05,298.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3522033691406,0.0,0.0,9.92363056866452e-05,299.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,7.329571963055059e-05,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529052734375,0.0,0.0,9.923613833962008e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34942626953125,0.0,0.0,0.0004707286716438,285.3263244628906,294.1499938964844,294.9717712402344,293.4162902832031,296.3034362792969,295.0328674316406,285.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041584027931,6.3503926561736534e-09,0.0010041521163657,-0.0156892370432615,0.0,0.0,0.0,-0.0079609751701354,60.0,15.100793838500977,-0.0,-6.874869029616093e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475952148437,0.0,0.0,9.428914199816064e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,9.92915011011064e-05,299.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495788574219,0.0,0.0,7.333648682106286e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,9.929133375408128e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,0.0004709905770141,285.3187255859375,294.1499938964844,294.9554443359375,293.40057373046875,296.2796630859375,295.0166320800781,285.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047164978459,6.4155942780530495e-09,0.0010047100950032,-0.0158600322902202,0.0,0.0,0.0,-0.0079933004453778,60.0,15.034817695617676,-0.0,-6.882505942940045e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475952148437,0.0,0.0,9.428914199816064e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,9.92915011011064e-05,299.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3495788574219,0.0,0.0,7.333648682106286e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34722900390625,0.0,0.0,9.929133375408128e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,0.0004709905770141,285.3187255859375,294.1499938964844,294.9554443359375,293.40057373046875,296.2796630859375,295.0166320800781,285.0541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047164978459,6.4155942780530495e-09,0.0010047100950032,-0.0158600322902202,0.0,0.0,0.0,-0.0079933004453778,60.0,15.034817695617676,-0.0,-6.882505942940045e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420104980469,0.0,0.0,9.432608203496784e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,9.933039837051184e-05,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,7.336521230172366e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,9.93302310234867e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,0.0004711751535069,285.311279296875,294.1499938964844,294.9388427734375,293.3846130371094,296.2559814453125,295.0002136230469,285.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051091667264,6.4615144346191755e-09,0.0010051027638837,-0.0159803200513124,0.0,0.0,0.0,-0.0080160656943917,60.0,14.968527793884276,-0.0,-6.88788759362069e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420104980469,0.0,0.0,9.432608203496784e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409423828125,0.0,0.0,9.933039837051184e-05,299.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,7.336521230172366e-05,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,9.93302310234867e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3382568359375,0.0,0.0,0.0004711751535069,285.311279296875,294.1499938964844,294.9388427734375,293.3846130371094,296.2559814453125,295.0002136230469,285.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051091667264,6.4615144346191755e-09,0.0010051027638837,-0.0159803200513124,0.0,0.0,0.0,-0.0080160656943917,60.0,14.968527793884276,-0.0,-6.88788759362069e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,9.434553066967057e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354797363281,0.0,0.0,9.935087291523814e-05,299.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,7.338033174164593e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,9.935071284417064e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,0.0004712723311968,285.3040466308594,294.1499938964844,294.9219055175781,293.3682861328125,296.232421875,294.983642578125,285.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005315571092,6.4856351400521825e-09,0.001005309051834,-0.0160435028374195,0.0,0.0,0.0,-0.0080280229449272,60.0,14.901288986206056,-0.0,-6.890714843166279e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,9.434553066967057e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354797363281,0.0,0.0,9.935087291523814e-05,299.26202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,7.338033174164593e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,9.935071284417064e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,0.0004712723311968,285.3040466308594,294.1499938964844,294.9219055175781,293.3682861328125,296.232421875,294.983642578125,285.0826110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005315571092,6.4856351400521825e-09,0.001005309051834,-0.0160435028374195,0.0,0.0,0.0,-0.0080280229449272,60.0,14.901288986206056,-0.0,-6.890714843166279e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,9.434479579795152e-05,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,9.93500871118158e-05,299.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,7.337975694099441e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,9.93499270407483e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274841308594,0.0,0.0,0.000471268693218,285.2969665527344,294.1499938964844,294.9045715332031,293.35162353515625,296.208984375,294.9668884277344,285.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053068399429,6.484609293977428e-09,0.0010053003206849,-0.0160408169031143,0.0,0.0,0.0,-0.008027515374124,60.0,14.832497596740724,-0.0,-6.890594761443938e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,9.434479579795152e-05,298.9049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,9.93500871118158e-05,299.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.33306884765625,0.0,0.0,7.337975694099441e-05,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,9.93499270407483e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274841308594,0.0,0.0,0.000471268693218,285.2969665527344,294.1499938964844,294.9045715332031,293.35162353515625,296.208984375,294.9668884277344,285.0965270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053068399429,6.484609293977428e-09,0.0010053003206849,-0.0160408169031143,0.0,0.0,0.0,-0.008027515374124,60.0,14.832497596740724,-0.0,-6.890594761443938e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,9.433492959942669e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3274841308594,0.0,0.0,9.933969704434276e-05,299.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304138183594,0.0,0.0,7.337208080571145e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3281555175781,0.0,0.0,9.933954424923286e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.0004712194495368,285.29351806640625,294.1499938964844,294.895751953125,293.3431396484375,296.19732666015625,294.9584350585937,285.1033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005200902,6.472265834389645e-09,0.0010051944991573,-0.0160084832459688,0.0,0.0,0.0,-0.0080213947221636,60.0,14.797237396240234,-0.0,-6.889147385891192e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3258972167969,0.0,0.0,9.432099614059553e-05,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,9.932502143783496e-05,299.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,7.336123962886631e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255310058594,0.0,0.0,9.932486136676744e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,0.0004711498622782,285.29010009765625,294.1499938964844,294.8868408203125,293.3345642089844,296.1856689453125,294.9499816894531,285.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050513083115,6.4548473233116965e-09,0.0010050449054688,-0.0159628558903932,0.0,0.0,0.0,-0.0080127567052841,60.0,14.76155948638916,-0.0,-6.887105996611353e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,9.428105840925129e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,9.928295912686735e-05,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,7.333017128985375e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,9.928280633175746e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,0.0004709503846243,285.28338623046875,294.1499938964844,294.86865234375,293.31707763671875,296.1624450683594,294.9329528808594,285.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046260431408,6.404982766383682e-09,0.0010046196402981,-0.0158322360366582,0.0,0.0,0.0,-0.0079880421981215,60.0,14.68898868560791,-0.0,-6.881262493152462e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,9.428105840925129e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197021484375,0.0,0.0,9.928295912686735e-05,299.2569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.32257080078125,0.0,0.0,7.333017128985375e-05,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,9.928280633175746e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.317138671875,0.0,0.0,0.0004709503846243,285.28338623046875,294.1499938964844,294.86865234375,293.31707763671875,296.1624450683594,294.9329528808594,285.1236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046260431408,6.404982766383682e-09,0.0010046196402981,-0.0158322360366582,0.0,0.0,0.0,-0.0079880421981215,60.0,14.68898868560791,-0.0,-6.881262493152462e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,9.421780123375356e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,9.921634045895188e-05,299.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,7.328096398850903e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,9.9216187663842e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,0.0004706344625446,285.27685546875,294.1499938964844,294.8500061035156,293.2991027832031,296.1393127441406,294.915771484375,285.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039510671049,6.326060120187549e-09,0.0010039446642622,-0.0156254973262548,0.0,0.0,0.0,-0.0079489164054393,60.0,14.61384391784668,-0.0,-6.872019753245695e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,9.421780123375356e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,9.921634045895188e-05,299.25518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,7.328096398850903e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,9.9216187663842e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121337890625,0.0,0.0,0.0004706344625446,285.27685546875,294.1499938964844,294.8500061035156,293.2991027832031,296.1393127441406,294.915771484375,285.1369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039510671049,6.326060120187549e-09,0.0010039446642622,-0.0156254973262548,0.0,0.0,0.0,-0.0079489164054393,60.0,14.61384391784668,-0.0,-6.872019753245695e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,9.413572115590796e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,9.91299020824954e-05,299.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,7.321712473640218e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,9.912975656334312e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.0004702245059888,285.2705078125,294.1499938964844,294.8310852050781,293.2808837890625,296.11627197265625,294.8984680175781,285.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030756238847,6.223693116425011e-09,0.0010030694538727,-0.0153573425486683,0.0,0.0,0.0,-0.0078981686383485,60.0,14.536587715148926,-0.0,-6.86004000272078e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31072998046875,0.0,0.0,9.413572115590796e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3097229003906,0.0,0.0,9.91299020824954e-05,299.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125305175781,0.0,0.0,7.321712473640218e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,9.912975656334312e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,0.0004702245059888,285.2705078125,294.1499938964844,294.8310852050781,293.2808837890625,296.11627197265625,294.8984680175781,285.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030756238847,6.223693116425011e-09,0.0010030694538727,-0.0153573425486683,0.0,0.0,0.0,-0.0078981686383485,60.0,14.536587715148926,-0.0,-6.86004000272078e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,9.403734293300658e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,9.902629972202703e-05,299.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,7.31405962142162e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,9.902614692691714e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,0.0004697331169154,285.26434326171875,294.1499938964844,294.8121337890625,293.2626647949219,296.09332275390625,294.88116455078125,285.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020264890044,6.101011251757882e-09,0.0010020204354077,-0.0150359692052006,0.0,0.0,0.0,-0.0078373504802584,60.0,14.457762718200684,-0.0,-6.845696987056726e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,9.403734293300658e-05,298.9006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,9.902629972202703e-05,299.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,7.31405962142162e-05,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055419921875,0.0,0.0,9.902614692691714e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,0.0004697331169154,285.26434326171875,294.1499938964844,294.8121337890625,293.2626647949219,296.09332275390625,294.88116455078125,285.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020264890044,6.101011251757882e-09,0.0010020204354077,-0.0150359692052006,0.0,0.0,0.0,-0.0078373504802584,60.0,14.457762718200684,-0.0,-6.845696987056726e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,9.39830279094167e-05,298.9001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,9.896909614326432e-05,299.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052978515625,0.0,0.0,7.309834472835064e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,9.896895062411204e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30010986328125,0.0,0.0,0.0004694618110079,285.2613525390625,294.1499938964844,294.8026428222656,293.2535400390625,296.0818786621094,294.8725280761719,285.1693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014473227784,6.033285426809698e-09,0.0010014412691816,-0.0148585541173815,0.0,0.0,0.0,-0.0078037758357822,60.0,14.417895317077637,-0.0,-6.837785093694039e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011779785156,0.0,0.0,9.392773790750653e-05,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,9.8910866654478e-05,299.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,7.305534381885082e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3008728027344,0.0,0.0,9.891072113532572e-05,298.6325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,0.0004691856447607,285.2584228515625,294.1499938964844,294.7931823730469,293.2444152832031,296.07049560546875,294.8638916015625,285.1756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008573299273,5.964343685604945e-09,0.0010008513927459,-0.0146779539063572,0.0,0.0,0.0,-0.0077695962972939,60.0,14.377985000610352,-0.0,-6.829736065583347e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,9.38155353651382e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,9.879271237878128e-05,299.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,7.296806870726869e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,9.8792566859629e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,0.0004686252214014,285.25262451171875,294.1499938964844,294.774169921875,293.22613525390625,296.0477294921875,294.8466491699219,285.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996613953262,5.824448923164027e-09,0.0009996555745601,-0.0143114766106009,0.0,0.0,0.0,-0.0077002462930977,60.0,14.298176765441896,-0.0,-6.813417741113882e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29656982421875,0.0,0.0,9.38155353651382e-05,298.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,9.879271237878128e-05,299.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,7.296806870726869e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,9.8792566859629e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,0.0004686252214014,285.25262451171875,294.1499938964844,294.774169921875,293.22613525390625,296.0477294921875,294.8466491699219,285.188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996613953262,5.824448923164027e-09,0.0009996555745601,-0.0143114766106009,0.0,0.0,0.0,-0.0077002462930977,60.0,14.298176765441896,-0.0,-6.813417741113882e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,9.370352927362546e-05,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,9.867475455394016e-05,299.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,7.288094639079645e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,9.867461631074548e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,0.0004680657584685,285.2470092773437,294.1499938964844,294.7551574707031,293.2078552246094,296.02508544921875,294.8294677734375,285.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984670905396,5.684794412985639e-09,0.0009984613861888,-0.0139456260949373,0.0,0.0,0.0,-0.0076310136355459,60.0,14.218693733215332,-0.0,-6.79714702300771e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920837402344,0.0,0.0,9.370352927362546e-05,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,9.867475455394016e-05,299.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,7.288094639079645e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2917785644531,0.0,0.0,9.867461631074548e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,0.0004680657584685,285.2470092773437,294.1499938964844,294.7551574707031,293.2078552246094,296.02508544921875,294.8294677734375,285.2006530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984670905396,5.684794412985639e-09,0.0009984613861888,-0.0139456260949373,0.0,0.0,0.0,-0.0076310136355459,60.0,14.218693733215332,-0.0,-6.79714702300771e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,9.3597722298e-05,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,9.856333053903654e-05,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,7.279864803422242e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,9.856319229584189e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,0.0004675372620113,285.2415771484375,294.1499938964844,294.736083984375,293.1894836425781,296.00250244140625,294.8122863769531,285.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973387932404,5.552867055058641e-09,0.000997333205305,-0.0136000104248523,0.0,0.0,0.0,-0.0075656115077435,60.0,14.14028263092041,-0.0,-6.781794326116143e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,9.3597722298e-05,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,9.856333053903654e-05,299.2445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,7.279864803422242e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,9.856319229584189e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,0.0004675372620113,285.2415771484375,294.1499938964844,294.736083984375,293.1894836425781,296.00250244140625,294.8122863769531,285.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973387932404,5.552867055058641e-09,0.000997333205305,-0.0136000104248523,0.0,0.0,0.0,-0.0075656115077435,60.0,14.14028263092041,-0.0,-6.781794326116143e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
