time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047580,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,9.350257460027932e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,9.846313332673162e-05,299.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,7.272463699337095e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,9.846298780757934e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,0.0004670620255637,285.2362976074219,294.1499938964844,294.71697998046875,293.1711120605469,295.9800109863281,294.7951354980469,285.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963241172954,5.434223293576679e-09,0.0009963186457753,-0.0132891917601227,0.0,0.0,0.0,-0.007506794296205,60.0,14.063518524169922,-0.0,-6.768001981072302e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,9.350257460027932e-05,298.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28253173828125,0.0,0.0,9.846313332673162e-05,299.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,7.272463699337095e-05,298.7016296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,9.846298780757934e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,0.0004670620255637,285.2362976074219,294.1499938964844,294.71697998046875,293.1711120605469,295.9800109863281,294.7951354980469,285.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963241172954,5.434223293576679e-09,0.0009963186457753,-0.0132891917601227,0.0,0.0,0.0,-0.007506794296205,60.0,14.063518524169922,-0.0,-6.768001981072302e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,9.346212755190209e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,9.84205398708582e-05,299.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830505371094,0.0,0.0,7.269317575264722e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.842040162766352e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,0.0004668600158765,285.2337646484375,294.1499938964844,294.7074279785156,293.1618957519531,295.96881103515625,294.7865295410156,285.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958930313587,5.383785417478748e-09,0.0009958875598385,-0.0131570557132363,0.0,0.0,0.0,-0.0074817915447056,60.0,14.026193618774414,-0.0,-6.762142845673226e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,9.342395060230048e-05,298.8946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,9.83803329290822e-05,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,7.266348256962374e-05,298.69970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,9.838019468588756e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,0.0004666692984756,285.23126220703125,294.1499938964844,294.69781494140625,293.1526794433594,295.9576416015625,294.77789306640625,285.2370910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954866254702,5.336171504666254e-09,0.0009954812703654,-0.0130323152989149,0.0,0.0,0.0,-0.0074581913650035,60.0,13.98925495147705,-0.0,-6.756614112646275e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,9.335760842077434e-05,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,9.83104619081132e-05,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,7.261187420226634e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,9.831033094087616e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0004663379513658,285.226318359375,294.1499938964844,294.6786193847656,293.1341857910156,295.9352722167969,294.76055908203125,285.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947776561602,5.253418144945954e-09,0.0009947724174708,-0.0128155183047056,0.0,0.0,0.0,-0.0074171610176563,60.0,13.91675090789795,-0.0,-6.74701112757248e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,9.335760842077434e-05,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,9.83104619081132e-05,299.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,7.261187420226634e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,9.831033094087616e-05,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0004663379513658,285.226318359375,294.1499938964844,294.6786193847656,293.1341857910156,295.9352722167969,294.76055908203125,285.2489929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947776561602,5.253418144945954e-09,0.0009947724174708,-0.0128155183047056,0.0,0.0,0.0,-0.0074171610176563,60.0,13.91675090789795,-0.0,-6.74701112757248e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,9.331421460956336e-05,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,9.826476161833853e-05,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,7.257811375893652e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,9.826462337514386e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,0.0004661212151404,285.2215881347656,294.1499938964844,294.6593322753906,293.1156311035156,295.9130249023437,294.7430725097656,285.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099431455601,5.1992592453586894e-09,0.0009943093173205,-0.0126736303791403,0.0,0.0,0.0,-0.0073903119191527,60.0,13.847455024719238,-0.0,-6.740729219245625e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,9.331421460956336e-05,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,9.826476161833853e-05,299.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,7.257811375893652e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,9.826462337514386e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2681884765625,0.0,0.0,0.0004661212151404,285.2215881347656,294.1499938964844,294.6593322753906,293.1156311035156,295.9130249023437,294.7430725097656,285.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099431455601,5.1992592453586894e-09,0.0009943093173205,-0.0126736303791403,0.0,0.0,0.0,-0.0073903119191527,60.0,13.847455024719238,-0.0,-6.740729219245625e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,9.328911255579442e-05,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,9.82383280643262e-05,299.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,7.255859236465767e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,9.823818982113151e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0004659958649426,285.2170104980469,294.1499938964844,294.63995361328125,293.09698486328125,295.89080810546875,294.725341796875,285.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940463351085,5.1678989976267076e-09,0.0009940412128344,-0.0125914709642529,0.0,0.0,0.0,-0.0073747653514146,60.0,13.780856132507324,-0.0,-6.737093372066738e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674560546875,0.0,0.0,9.328911255579442e-05,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666015625,0.0,0.0,9.82383280643262e-05,299.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2690734863281,0.0,0.0,7.255859236465767e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2671813964844,0.0,0.0,9.823818982113151e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0004659958649426,285.2170104980469,294.1499938964844,294.63995361328125,293.09698486328125,295.89080810546875,294.725341796875,285.2723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940463351085,5.1678989976267076e-09,0.0009940412128344,-0.0125914709642529,0.0,0.0,0.0,-0.0073747653514146,60.0,13.780856132507324,-0.0,-6.737093372066738e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,9.328538726549596e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,9.823439177125692e-05,299.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,7.255568925756961e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,9.823426080401988e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,0.000465977267595,285.2126159667969,294.1499938964844,294.6205139160156,293.0782775878906,295.8686218261719,294.70733642578125,285.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940058225765,5.163165450738916e-09,0.0009940007003024,-0.0125790694728493,0.0,0.0,0.0,-0.0073724184185266,60.0,13.717415809631348,-0.0,-6.736544833074731e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,9.328538726549596e-05,298.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,9.823439177125692e-05,299.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,7.255568925756961e-05,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2634582519531,0.0,0.0,9.823426080401988e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,0.000465977267595,285.2126159667969,294.1499938964844,294.6205139160156,293.0782775878906,295.8686218261719,294.70733642578125,285.2839050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940058225765,5.163165450738916e-09,0.0009940007003024,-0.0125790694728493,0.0,0.0,0.0,-0.0073724184185266,60.0,13.717415809631348,-0.0,-6.736544833074731e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,9.329179738415404e-05,298.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,9.82411511358805e-05,299.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,7.256067328853533e-05,298.6900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,9.824102016864344e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0004660093400161,285.2104797363281,294.1499938964844,294.6107788085937,293.06890869140625,295.8575744628906,294.6981506347656,285.2896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940746240317,5.171117756219701e-09,0.0009940693853423,-0.0125999031588435,0.0,0.0,0.0,-0.0073763644322752,60.0,13.686963081359863,-0.0,-6.737466407003012e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,9.330137254437432e-05,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,9.825122106121852e-05,299.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,7.256811659317464e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2598571777344,0.0,0.0,9.825109736993908e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,0.0004660571576096,285.2083740234375,294.1499938964844,294.6010131835937,293.0595092773437,295.8465270996094,294.68896484375,285.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994176371023,5.18299669849398e-09,0.0009941712487488,-0.0126310242339968,0.0,0.0,0.0,-0.0073822545818984,60.0,13.657062530517578,-0.0,-6.738844149367651e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,9.33296323637478e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.828097972786054e-05,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,7.259008998516947e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,9.828084876062348e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,0.0004661983402911,285.20428466796875,294.1499938964844,294.5813903808594,293.0406188964844,295.8244323730469,294.6703796386719,285.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944750927388,5.218120602279441e-09,0.0009944698540493,-0.0127230454236269,0.0,0.0,0.0,-0.0073996582068502,60.0,13.59869384765625,-0.0,-6.742916980329029e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,9.33296323637478e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,9.828097972786054e-05,299.2295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2581787109375,0.0,0.0,7.259008998516947e-05,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563171386719,0.0,0.0,9.828084876062348e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.253662109375,0.0,0.0,0.0004661983402911,285.20428466796875,294.1499938964844,294.5813903808594,293.0406188964844,295.8244323730469,294.6703796386719,285.3066711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944750927388,5.218120602279441e-09,0.0009944698540493,-0.0127230454236269,0.0,0.0,0.0,-0.0073996582068502,60.0,13.59869384765625,-0.0,-6.742916980329029e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,9.337277879239993e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,9.83264108072035e-05,299.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,7.262364670168608e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.832628711592406e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,0.0004664139123633,285.2003479003906,294.1499938964844,294.5616760253906,293.02166748046875,295.8023681640625,294.6513366699219,285.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949343511834,5.271798109163228e-09,0.0009949291124939,-0.0128636714071035,0.0,0.0,0.0,-0.0074262702837586,60.0,13.542656898498535,-0.0,-6.749143466322495e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532043457031,0.0,0.0,9.337277879239993e-05,298.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,9.83264108072035e-05,299.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,7.262364670168608e-05,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.832628711592406e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,0.0004664139123633,285.2003479003906,294.1499938964844,294.5616760253906,293.02166748046875,295.8023681640625,294.6513366699219,285.3179016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949343511834,5.271798109163228e-09,0.0009949291124939,-0.0128636714071035,0.0,0.0,0.0,-0.0074262702837586,60.0,13.542656898498535,-0.0,-6.749143466322495e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,9.342450357507914e-05,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,9.838087134994566e-05,299.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,7.266386819537729e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,9.838074765866622e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,0.0004666722961701,285.1965637207031,294.1499938964844,294.5418701171875,293.0025939941406,295.78033447265625,294.6319274902344,285.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995484762825,5.336155517454699e-09,0.0009954794077202,-0.0130322752520442,0.0,0.0,0.0,-0.0074581746011972,60.0,13.48835277557373,-0.0,-6.756612691560805e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499084472656,0.0,0.0,9.342450357507914e-05,298.8856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,9.838087134994566e-05,299.22564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,7.266386819537729e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,9.838074765866622e-05,298.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470092773437,0.0,0.0,0.0004666722961701,285.1965637207031,294.1499938964844,294.5418701171875,293.0025939941406,295.78033447265625,294.6319274902344,285.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995484762825,5.336155517454699e-09,0.0009954794077202,-0.0130322752520442,0.0,0.0,0.0,-0.0074581746011972,60.0,13.48835277557373,-0.0,-6.756612691560805e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,9.348040475742891e-05,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,9.84397338470444e-05,299.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,7.270734931807965e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.843961743172258e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,0.0004669515765272,285.1929626464844,294.1499938964844,294.5219421386719,292.9834289550781,295.7583312988281,294.6121826171875,285.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960797615349,5.4057274212482315e-09,0.0009960744064301,-0.0132145388051867,0.0,0.0,0.0,-0.0074926647357642,60.0,13.435225486755373,-0.0,-6.764691562466396e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,9.348040475742891e-05,298.8844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24591064453125,0.0,0.0,9.84397338470444e-05,299.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481994628906,0.0,0.0,7.270734931807965e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464294433594,0.0,0.0,9.843961743172258e-05,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24383544921875,0.0,0.0,0.0004669515765272,285.1929626464844,294.1499938964844,294.5219421386719,292.9834289550781,295.7583312988281,294.6121826171875,285.3400573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960797615349,5.4057274212482315e-09,0.0009960744064301,-0.0132145388051867,0.0,0.0,0.0,-0.0074926647357642,60.0,13.435225486755373,-0.0,-6.764691562466396e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,9.350791515316814e-05,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2443542480469,0.0,0.0,9.846869943430649e-05,299.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24664306640625,0.0,0.0,7.272874063346535e-05,298.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449035644531,0.0,0.0,9.846857574302704e-05,298.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0004670890048146,285.1912536621094,294.1499938964844,294.5119323730469,292.97381591796875,295.7473449707031,294.6021423339844,285.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963732445612,5.439959593900312e-09,0.0009963677730411,-0.0133042195811867,0.0,0.0,0.0,-0.0075096385553479,60.0,13.40891933441162,-0.0,-6.768668470158445e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,9.353383211418986e-05,298.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24285888671875,0.0,0.0,9.849599155131727e-05,299.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,7.274889503605664e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,9.849586786003783e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,0.0004672184877563,285.1895751953125,294.1499938964844,294.5018920898437,292.9641418457031,295.7363586425781,294.5920104980469,285.3509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996648799628,5.472210684587253e-09,0.0009966433281078,-0.0133887100964784,0.0,0.0,0.0,-0.0075256256386637,60.0,13.382596015930176,-0.0,-6.77241658308958e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,9.358491661259905e-05,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,9.854978270595892e-05,299.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,7.278862176463008e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,9.85496662906371e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0004674736992456,285.186279296875,294.1499938964844,294.48175048828125,292.9447631835937,295.7143859863281,294.57177734375,285.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.329898834228516,-0.0,-6.779806938084222e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406616210937,0.0,0.0,9.358491661259905e-05,298.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,9.854978270595892e-05,299.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,7.278862176463008e-05,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,9.85496662906371e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378845214844,0.0,0.0,0.0004674736992456,285.186279296875,294.1499938964844,294.48175048828125,292.9447631835937,295.7143859863281,294.57177734375,285.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971921099349,5.535782054977289e-09,0.0009971866384148,-0.0135552529245615,0.0,0.0,0.0,-0.0075571392662823,60.0,13.329898834228516,-0.0,-6.779806938084222e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,9.362414130009712e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,9.859108831733464e-05,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,7.281912985490635e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,9.859097190201284e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,0.0004676696844398,285.18316650390625,294.1499938964844,294.4614562988281,292.9252319335937,295.69244384765625,294.5513000488281,285.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976089932024,5.584574136463516e-09,0.000997603405267,-0.0136830769479274,0.0,0.0,0.0,-0.007581325713545,60.0,13.276476860046388,-0.0,-6.785482753457472e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2378234863281,0.0,0.0,9.362414130009712e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,9.859108831733464e-05,299.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,7.281912985490635e-05,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,9.859097190201284e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,0.0004676696844398,285.18316650390625,294.1499938964844,294.4614562988281,292.9252319335937,295.69244384765625,294.5513000488281,285.3725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976089932024,5.584574136463516e-09,0.000997603405267,-0.0136830769479274,0.0,0.0,0.0,-0.007581325713545,60.0,13.276476860046388,-0.0,-6.785482753457472e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,9.365531150251628e-05,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,9.862391016213223e-05,299.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,7.28433660697192e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,9.86237864708528e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,0.0004678253899328,285.1801452636719,294.1499938964844,294.4410095214844,292.90557861328125,295.6705322265625,294.53076171875,285.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979429887607,5.6233342426992294e-09,0.0009979372844099,-0.0137846153229475,0.0,0.0,0.0,-0.007600552868098,60.0,13.222192764282228,-0.0,-6.789992568201343e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,9.365531150251628e-05,298.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2342529296875,0.0,0.0,9.862391016213223e-05,299.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,7.28433660697192e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,9.86237864708528e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,0.0004678253899328,285.1801452636719,294.1499938964844,294.4410095214844,292.90557861328125,295.6705322265625,294.53076171875,285.38330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979429887607,5.6233342426992294e-09,0.0009979372844099,-0.0137846153229475,0.0,0.0,0.0,-0.007600552868098,60.0,13.222192764282228,-0.0,-6.789992568201343e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,9.366726590087636e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,9.863649029284716e-05,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,7.285266474355012e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,9.863637387752532e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,0.0004678851400967,285.17730712890625,294.1499938964844,294.4204406738281,292.8857727050781,295.64862060546875,294.5101928710937,285.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980683680623,5.638151279185877e-09,0.0009980626637116,-0.01382343377918,0.0,0.0,0.0,-0.0076078916899859,60.0,13.16627597808838,-0.0,-6.791717055421034e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323303222656,0.0,0.0,9.366726590087636e-05,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,9.863649029284716e-05,299.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,7.285266474355012e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320861816406,0.0,0.0,9.863637387752532e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2296447753906,0.0,0.0,0.0004678851400967,285.17730712890625,294.1499938964844,294.4204406738281,292.8857727050781,295.64862060546875,294.5101928710937,285.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980683680623,5.638151279185877e-09,0.0009980626637116,-0.01382343377918,0.0,0.0,0.0,-0.0076078916899859,60.0,13.16627597808838,-0.0,-6.791717055421034e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23101806640625,0.0,0.0,9.366803715238348e-05,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,9.863729792414232e-05,299.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.232421875,0.0,0.0,7.285326137207448e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,9.863718878477812e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,0.0004678890109062,285.1759338378906,294.1499938964844,294.4100952148437,292.8758239746094,295.6376647949219,294.4998779296875,285.39923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.6390700997610566e-09,0.0009980694158002,-0.013825842179358,0.0,0.0,0.0,-0.0076083415187895,60.0,13.137782096862791,-0.0,-6.791824347374131e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297668457031,0.0,0.0,9.366445010527968e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22900390625,0.0,0.0,9.863351442618296e-05,299.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23114013671875,0.0,0.0,7.285046740435064e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294921875,0.0,0.0,9.863340528681874e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,0.0004678710829466,285.17462158203125,294.1499938964844,294.39971923828125,292.8658447265625,295.6267395019531,294.4895935058594,285.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980364702641,5.63455726521056e-09,0.0009980307659134,-0.0138140190392732,0.0,0.0,0.0,-0.007606104016304,60.0,13.108804702758787,-0.0,-6.79129854574967e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,9.36444048420526e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.86124068731442e-05,299.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,7.283487502718344e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.861229773378e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.0004677709948737,285.17205810546875,294.1499938964844,294.3788452148437,292.84576416015625,295.6048583984375,294.4690246582031,285.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978250600397,5.609512854221066e-09,0.0009978194721043,-0.013748406432569,0.0,0.0,0.0,-0.0075937029905617,60.0,13.049424171447754,-0.0,-6.788383899447581e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272644042969,0.0,0.0,9.36444048420526e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,9.86124068731442e-05,299.20953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,7.283487502718344e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.861229773378e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,0.0004677709948737,285.17205810546875,294.1499938964844,294.3788452148437,292.84576416015625,295.6048583984375,294.4690246582031,285.4149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978250600397,5.609512854221066e-09,0.0009978194721043,-0.013748406432569,0.0,0.0,0.0,-0.0075937029905617,60.0,13.049424171447754,-0.0,-6.788383899447581e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,9.360673720948398e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,9.857273835223168e-05,299.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,7.280556746991351e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,9.857262193690984e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,0.0004675828677136,285.16961669921875,294.1499938964844,294.3578186035156,292.82550048828125,295.5830383300781,294.4485168457031,285.4254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974229615181,5.562504679090807e-09,0.000997417489998,-0.013625256717205,0.0,0.0,0.0,-0.0075703985057771,60.0,12.988158226013184,-0.0,-6.782914852010435e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.81085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,9.360673720948398e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2241516113281,0.0,0.0,9.857273835223168e-05,299.2074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,7.280556746991351e-05,298.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2246398925781,0.0,0.0,9.857262193690984e-05,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222900390625,0.0,0.0,0.0004675828677136,285.16961669921875,294.1499938964844,294.3578186035156,292.82550048828125,295.5830383300781,294.4485168457031,285.4254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974229615181,5.562504679090807e-09,0.000997417489998,-0.013625256717205,0.0,0.0,0.0,-0.0075703985057771,60.0,12.988158226013184,-0.0,-6.782914852010435e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,9.35521165956743e-05,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.851521463133396e-05,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,7.27630831534043e-05,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,9.851510549196972e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,0.0004673100484069,285.1673583984375,294.1499938964844,294.33660888671875,292.8051147460937,295.56121826171875,294.4281005859375,285.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968401864171,5.494376509318499e-09,0.0009968347148969,-0.0134467780590057,0.0,0.0,0.0,-0.0075366231612861,60.0,12.924870491027832,-0.0,-6.774993011049446e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
