time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049920,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,9.35521165956743e-05,298.8725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,9.851521463133396e-05,299.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,7.27630831534043e-05,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,9.851510549196972e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200622558594,0.0,0.0,0.0004673100484069,285.1673583984375,294.1499938964844,294.33660888671875,292.8051147460937,295.56121826171875,294.4281005859375,285.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968401864171,5.494376509318499e-09,0.0009968347148969,-0.0134467780590057,0.0,0.0,0.0,-0.0075366231612861,60.0,12.924870491027832,-0.0,-6.774993011049446e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,9.347934974357486e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,9.843857696978377e-05,299.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,7.270648347912356e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,9.843846783041954e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,0.0004669465706683,285.16522216796875,294.1499938964844,294.31524658203125,292.7845458984375,295.5394287109375,294.4078369140625,285.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960633469745,5.4036344288022065e-09,0.0009960579918697,-0.0132090561091899,0.0,0.0,0.0,-0.0074916346929967,60.0,12.859318733215332,-0.0,-6.764448556850766e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204284667969,0.0,0.0,9.347934974357486e-05,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197265625,0.0,0.0,9.843857696978377e-05,299.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,7.270648347912356e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,9.843846783041954e-05,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,0.0004669465706683,285.16522216796875,294.1499938964844,294.31524658203125,292.7845458984375,295.5394287109375,294.4078369140625,285.4460754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960633469745,5.4036344288022065e-09,0.0009960579918697,-0.0132090561091899,0.0,0.0,0.0,-0.0074916346929967,60.0,12.859318733215332,-0.0,-6.764448556850766e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,9.343713463749737e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186889648437,0.0,0.0,9.83941281447187e-05,299.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,7.267364708241075e-05,298.6652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,9.83940190053545e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0004667357425205,285.16424560546875,294.1499938964844,294.3044738769531,292.7742004394531,295.5285339355469,294.39776611328125,285.451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956115391105,5.351001863829197e-09,0.0009956061840057,-0.0130711710080504,0.0,0.0,0.0,-0.0074655339121818,60.0,12.825817108154297,-0.0,-6.758336468237759e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,9.339216921944173e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,9.83467762125656e-05,299.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,7.263867155415937e-05,298.6648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,9.83466670732014e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,0.0004665111482609,285.16326904296875,294.1499938964844,294.2936706542969,292.7637939453125,295.5176696777344,294.3877258300781,285.456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951321408152,5.294944482869823e-09,0.0009951269021257,-0.0129243107512593,0.0,0.0,0.0,-0.0074377441778779,60.0,12.791911125183104,-0.0,-6.751829317863668e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,9.328917803941296e-05,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,9.823831351241095e-05,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,7.255856326082721e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,9.823821164900436e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.0004659967089537,285.16143798828125,294.1499938964844,294.2719421386719,292.7428894042969,295.49591064453125,294.3677062988281,285.4664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940367890521,5.166555627766911e-09,0.000994031666778,-0.0125879496335983,0.0,0.0,0.0,-0.0073741092346608,60.0,12.72303581237793,-0.0,-6.736937763207608e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164001464844,0.0,0.0,9.328917803941296e-05,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157287597656,0.0,0.0,9.823831351241095e-05,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177124023437,0.0,0.0,7.255856326082721e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,9.823821164900436e-05,298.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2139587402344,0.0,0.0,0.0004659967089537,285.16143798828125,294.1499938964844,294.2719421386719,292.7428894042969,295.49591064453125,294.3677062988281,285.4664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940367890521,5.166555627766911e-09,0.000994031666778,-0.0125879496335983,0.0,0.0,0.0,-0.0073741092346608,60.0,12.72303581237793,-0.0,-6.736937763207608e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,9.316686191596092e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,9.810950723476708e-05,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,7.246342283906415e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,9.810939809540288e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0004653857322409,285.1597900390625,294.1499938964844,294.25,292.7217712402344,295.47412109375,294.34765625,285.4765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927335195243,5.0140855911706694e-09,0.0009927285136654,-0.0121884969994425,0.0,0.0,0.0,-0.007298526354134,60.0,12.651355743408203,-0.0,-6.719274381339346e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145690917969,0.0,0.0,9.316686191596092e-05,298.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,9.810950723476708e-05,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158508300781,0.0,0.0,7.246342283906415e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,9.810939809540288e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2121276855469,0.0,0.0,0.0004653857322409,285.1597900390625,294.1499938964844,294.25,292.7217712402344,295.47412109375,294.34765625,285.4765319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927335195243,5.0140855911706694e-09,0.0009927285136654,-0.0121884969994425,0.0,0.0,0.0,-0.007298526354134,60.0,12.651355743408203,-0.0,-6.719274381339346e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,9.300713281845674e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,9.79413016466424e-05,299.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,7.233918586280197e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,9.79411997832358e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.0004645879089366,285.1582946777344,294.1499938964844,294.2245178222656,292.7008056640625,295.4522705078125,294.3271179199219,285.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910326916724,4.815011056535923e-09,0.0009910278022289,-0.0116669377312064,0.0,0.0,0.0,-0.0071998448111116,60.0,12.57627010345459,-0.0,-6.696247112358833e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2128601074219,0.0,0.0,9.300713281845674e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.212158203125,0.0,0.0,9.79413016466424e-05,299.1949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.214111328125,0.0,0.0,7.233918586280197e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126159667969,0.0,0.0,9.79411997832358e-05,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21044921875,0.0,0.0,0.0004645879089366,285.1582946777344,294.1499938964844,294.2245178222656,292.7008056640625,295.4522705078125,294.3271179199219,285.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910326916724,4.815011056535923e-09,0.0009910278022289,-0.0116669377312064,0.0,0.0,0.0,-0.0071998448111116,60.0,12.57627010345459,-0.0,-6.696247112358833e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,9.280264930566771e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,9.7725962405093e-05,299.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,7.218014070531353e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,9.772586054168642e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,0.0004635664809029,285.15692138671875,294.1499938964844,294.19244384765625,292.6803283691406,295.43023681640625,294.3058776855469,285.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888543281704,4.5601700193742545e-09,0.0009888497879728,-0.0109992604702711,0.0,0.0,0.0,-0.0070735146291553,60.0,12.497729301452637,-0.0,-6.666827090384686e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112121582031,0.0,0.0,9.280264930566771e-05,298.8636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,9.7725962405093e-05,299.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,7.218014070531353e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,9.772586054168642e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,0.0004635664809029,285.15692138671875,294.1499938964844,294.19244384765625,292.6803283691406,295.43023681640625,294.3058776855469,285.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888543281704,4.5601700193742545e-09,0.0009888497879728,-0.0109992604702711,0.0,0.0,0.0,-0.0070735146291553,60.0,12.497729301452637,-0.0,-6.666827090384686e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,9.269165457226336e-05,298.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,9.760907414602116e-05,299.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,7.209380419226363e-05,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,9.760897955857216e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20806884765625,0.0,0.0,0.0004630120529327,285.15625,294.1499938964844,294.174072265625,292.6702880859375,295.4192199707031,294.2949523925781,285.50146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876724798232,4.421844668200947e-09,0.000987668056041,-0.0106368456035852,0.0,0.0,0.0,-0.0070049460045993,60.0,12.457996368408203,-0.0,-6.650885353565172e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,9.255022450815886e-05,298.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,9.746014256961644e-05,299.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,7.198380626505241e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2094116210937,0.0,0.0,9.746004798216744e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,0.000462305615656,285.1556091308594,294.1499938964844,294.1542358398437,292.6603088378906,295.4081420898437,294.2835998535156,285.50640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861589642241,4.245598095309333e-09,0.0009861547732725,-0.0101750772446393,0.0,0.0,0.0,-0.0069175418466329,60.0,12.416152954101562,-0.0,-6.63060149008743e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,9.225787653122096e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,9.715228225104512e-05,299.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,7.175641803769395e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,9.715218038763852e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.0004608452727552,285.1544494628906,294.1499938964844,294.1104431152344,292.64068603515625,295.3856811523437,294.26043701171875,285.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830456692725,3.881288179741205e-09,0.0009830418275669,-0.0092205461114645,0.0,0.0,0.0,-0.0067369490861892,60.0,12.329869270324709,-0.0,-6.588769707605024e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,9.225787653122096e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,9.715228225104512e-05,299.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,7.175641803769395e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,9.715218038763852e-05,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20587158203125,0.0,0.0,0.0004608452727552,285.1544494628906,294.1499938964844,294.1104431152344,292.64068603515625,295.3856811523437,294.26043701171875,285.51629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830456692725,3.881288179741205e-09,0.0009830418275669,-0.0092205461114645,0.0,0.0,0.0,-0.0067369490861892,60.0,12.329869270324709,-0.0,-6.588769707605024e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,9.200866043101996e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.688983845990153e-05,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,7.156257925089449e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,9.688974387245251e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.0004596004437189,285.1534423828125,294.1499938964844,294.0614318847656,292.6214294433594,295.3628234863281,294.238037109375,285.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803874418139,3.5707223844383407e-09,0.0009803838329389,-0.0084068151190876,0.0,0.0,0.0,-0.0065829767845571,60.0,12.245957374572754,-0.0,-6.553214859650326e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,9.200866043101996e-05,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,9.688983845990153e-05,299.1864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080078125,0.0,0.0,7.156257925089449e-05,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,9.688974387245251e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,0.0004596004437189,285.1534423828125,294.1499938964844,294.0614318847656,292.6214294433594,295.3628234863281,294.238037109375,285.5260925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803874418139,3.5707223844383407e-09,0.0009803838329389,-0.0084068151190876,0.0,0.0,0.0,-0.0065829767845571,60.0,12.245957374572754,-0.0,-6.553214859650326e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.186588431475684e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,9.673948807176204e-05,299.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,7.14515263098292e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,9.673939348431304e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,0.0004588872543536,285.15252685546875,294.1499938964844,294.0077819824219,292.6025085449219,295.3395690917969,294.2128295898437,285.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788650786504,3.392771841248532e-09,0.000978861702606,-0.0079405475407838,0.0,0.0,0.0,-0.006494756322354,60.0,12.168852806091309,-0.0,-6.532884810894758e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,9.186588431475684e-05,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048645019531,0.0,0.0,9.673948807176204e-05,299.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,7.14515263098292e-05,298.6676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,9.673939348431304e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032470703125,0.0,0.0,0.0004588872543536,285.15252685546875,294.1499938964844,294.0077819824219,292.6025085449219,295.3395690917969,294.2128295898437,285.53582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009788650786504,3.392771841248532e-09,0.000978861702606,-0.0079405475407838,0.0,0.0,0.0,-0.006494756322354,60.0,12.168852806091309,-0.0,-6.532884810894758e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,9.202557703247294e-05,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.690765000414105e-05,299.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,7.157573418226093e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,9.690755541669203e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,0.0004596849903464,285.1517333984375,294.1499938964844,293.94989013671875,292.5838623046875,295.3155822753906,294.182373046875,285.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805652080103,3.591674957448276e-09,0.0009805615991353,-0.0084617156535387,0.0,0.0,0.0,-0.0065933563746511,60.0,12.117515563964844,-0.0,-6.555610809755309e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043151855469,0.0,0.0,9.202557703247294e-05,298.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.690765000414105e-05,299.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055053710937,0.0,0.0,7.157573418226093e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,9.690755541669203e-05,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020874023437,0.0,0.0,0.0004596849903464,285.1517333984375,294.1499938964844,293.94989013671875,292.5838623046875,295.3155822753906,294.182373046875,285.5455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805652080103,3.591674957448276e-09,0.0009805615991353,-0.0084617156535387,0.0,0.0,0.0,-0.0065933563746511,60.0,12.117515563964844,-0.0,-6.555610809755309e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037658691406,0.0,0.0,9.21685204957612e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.705817501526326e-05,299.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049255371094,0.0,0.0,7.168691081460565e-05,298.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,9.705808042781428e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,0.0004603990237228,285.1513977050781,294.1499938964844,293.9195251464844,292.5746154785156,295.3033752441406,294.16412353515625,285.55035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820876875892,3.7697374111189674e-09,0.0009820839622989,-0.0089282700791955,0.0,0.0,0.0,-0.0066816280595958,60.0,12.099054336547852,-0.0,-6.575988464874173e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,9.237069025402889e-05,298.85357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025756835937,0.0,0.0,9.727106953505428e-05,299.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,7.184415153460577e-05,298.6759338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030029296875,0.0,0.0,9.727097494760528e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,0.0004614089266397,285.15106201171875,294.1499938964844,293.8882751464844,292.5654296875,295.291015625,294.1449890136719,285.55517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984241371043,4.021595056968863e-09,0.000984237412922,-0.0095881717279553,0.0,0.0,0.0,-0.0068064844235777,60.0,12.085514068603516,-0.0,-6.604864921655462e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,9.285951091442256e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.77858217083849e-05,299.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,7.22243421478197e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,9.778572712093592e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0004638506798073,285.1505126953125,294.1499938964844,293.82342529296875,292.5472106933594,295.2655334472656,294.0955810546875,285.56475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894492104649,4.630563044116798e-09,0.000989444553852,-0.0111836967989802,0.0,0.0,0.0,-0.0071083754301071,60.0,12.075300216674805,-0.0,-6.674947883311688e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021789550781,0.0,0.0,9.285951091442256e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.77858217083849e-05,299.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033386230469,0.0,0.0,7.22243421478197e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,9.778572712093592e-05,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0004638506798073,285.1505126953125,294.1499938964844,293.82342529296875,292.5472106933594,295.2655334472656,294.0955810546875,285.56475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894492104649,4.630563044116798e-09,0.000989444553852,-0.0111836967989802,0.0,0.0,0.0,-0.0071083754301071,60.0,12.075300216674805,-0.0,-6.674947883311688e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,9.326944564236328e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,9.821748972171918e-05,299.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,7.254317461047322e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,9.82174024102278e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,0.0004658983962144,285.150146484375,294.1499938964844,293.7557678222656,292.5291442871094,295.239013671875,294.0361328125,285.57427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141243875073087e-09,0.0009938115254044,-0.0125216403976082,0.0,0.0,0.0,-0.0073615424335002,60.0,12.06797695159912,-0.0,-6.734003932251653e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012939453125,0.0,0.0,9.326944564236328e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,9.821748972171918e-05,299.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024230957031,0.0,0.0,7.254317461047322e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010803222656,0.0,0.0,9.82174024102278e-05,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,0.0004658983962144,285.150146484375,294.1499938964844,293.7557678222656,292.5291442871094,295.239013671875,294.0361328125,285.57427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141243875073087e-09,0.0009938115254044,-0.0125216403976082,0.0,0.0,0.0,-0.0073615424335002,60.0,12.06797695159912,-0.0,-6.734003932251653e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,9.330327156931162e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,9.82531055342406e-05,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,7.256947719724849e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,9.825301822274923e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,0.0004660673730541,285.1498718261719,294.1499938964844,293.685791015625,292.5111999511719,295.2118225097656,293.9757995605469,285.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941807948052,5.183331097668997e-09,0.0009941756725311,-0.0126318987458944,0.0,0.0,0.0,-0.0073824282735586,60.0,12.03501796722412,-0.0,-6.738882518675382e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,9.330327156931162e-05,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,9.82531055342406e-05,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,7.256947719724849e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,9.825301822274923e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,0.0004660673730541,285.1498718261719,294.1499938964844,293.685791015625,292.5111999511719,295.2118225097656,293.9757995605469,285.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941807948052,5.183331097668997e-09,0.0009941756725311,-0.0126318987458944,0.0,0.0,0.0,-0.0073824282735586,60.0,12.03501796722412,-0.0,-6.738882518675382e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,9.288013825425878e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,9.7807525889948e-05,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,7.224037108244374e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,9.780743857845664e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.0004639537655748,285.14971923828125,294.1499938964844,293.614013671875,292.49334716796875,295.1839599609375,293.9202575683594,285.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896754054352,4.656085295096091e-09,0.0009896707488223,-0.0112505573779344,0.0,0.0,0.0,-0.0071210679598152,60.0,11.964637756347656,-0.0,-6.677892372408678e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,9.288013825425878e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991577148437,0.0,0.0,9.7807525889948e-05,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,7.224037108244374e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,9.780743857845664e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.0004639537655748,285.14971923828125,294.1499938964844,293.614013671875,292.49334716796875,295.1839599609375,293.9202575683594,285.5931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896754054352,4.656085295096091e-09,0.0009896707488223,-0.0112505573779344,0.0,0.0,0.0,-0.0071210679598152,60.0,11.964637756347656,-0.0,-6.677892372408678e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19940185546875,0.0,0.0,9.262060484616086e-05,298.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988220214844,0.0,0.0,9.753422637004404e-05,299.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,7.203851419035345e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,9.753413905855268e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19732666015625,0.0,0.0,0.0004626573645509,285.149658203125,294.1499938964844,293.5775756835937,292.4844665527344,295.1698913574219,293.8937683105469,285.59783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869118221104,4.332701308840114e-09,0.0009869073983281,-0.0104032848030328,0.0,0.0,0.0,-0.0069607621990144,60.0,11.922073364257812,-0.0,-6.640621563747119e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,9.23299667192623e-05,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985168457031,0.0,0.0,9.722816321300344e-05,299.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,7.181245746323839e-05,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1988830566406,0.0,0.0,9.722807590151206e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,0.0004612055781763,285.149658203125,294.1499938964844,293.54083251953125,292.4756164550781,295.1555480957031,293.8703918457031,285.6025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838086552917,3.970552775456326e-09,0.0009838046971708,-0.0094544310122728,0.0,0.0,0.0,-0.0067811990156769,60.0,11.872023582458496,-0.0,-6.599007207341856e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.191477147396654e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,9.679093636805192e-05,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,7.148952136049047e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,9.679084905656056e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,0.0004591316101141,285.14971923828125,294.1499938964844,293.466796875,292.4579467773437,295.12652587890625,293.82489013671875,285.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793828940019,3.4531968395867803e-09,0.0009793795179575,-0.008098873309791,0.0,0.0,0.0,-0.0065247169695794,60.0,11.777962684631348,-0.0,-6.539784180858987e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.191477147396654e-05,298.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,9.679093636805192e-05,299.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996154785156,0.0,0.0,7.148952136049047e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,9.679084905656056e-05,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,0.0004591316101141,285.14971923828125,294.1499938964844,293.466796875,292.4579467773437,295.12652587890625,293.82489013671875,285.61181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793828940019,3.4531968395867803e-09,0.0009793795179575,-0.008098873309791,0.0,0.0,0.0,-0.0065247169695794,60.0,11.777962684631348,-0.0,-6.539784180858987e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,9.187839896185324e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,9.675263572717084e-05,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,7.146123243728653e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,9.675254841567948e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,0.0004589499440044,285.14990234375,294.1499938964844,293.3923645019531,292.4403991699219,295.0968017578125,293.7765197753906,285.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789931355044,3.4078224686595604e-09,0.00097898975946,-0.0079799843952059,0.0,0.0,0.0,-0.0065022143535315,60.0,11.706077575683594,-0.0,-6.53460361377256e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,9.187839896185324e-05,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197509765625,0.0,0.0,9.675263572717084e-05,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,7.146123243728653e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,9.675254841567948e-05,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.196044921875,0.0,0.0,0.0004589499440044,285.14990234375,294.1499938964844,293.3923645019531,292.4403991699219,295.0968017578125,293.7765197753906,285.62109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789931355044,3.4078224686595604e-09,0.00097898975946,-0.0079799843952059,0.0,0.0,0.0,-0.0065022143535315,60.0,11.706077575683594,-0.0,-6.53460361377256e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
