time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18052260,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,9.23581828828901e-05,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,9.725787094794214e-05,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,7.183439447544515e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,9.725779091240838e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,0.0004613466153386,285.1501770019531,294.1499938964844,293.3179931640625,292.4229736328125,295.0661315917969,293.7177429199219,285.6303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841033024713,4.0055376793191044e-09,0.0009840993443503,-0.0095461001619696,0.0,0.0,0.0,-0.0067985202185809,60.0,11.67868709564209,-0.0,-6.603022484341636e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,9.23581828828901e-05,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,9.725787094794214e-05,299.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19873046875,0.0,0.0,7.183439447544515e-05,298.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974792480469,0.0,0.0,9.725779091240838e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,0.0004613466153386,285.1501770019531,294.1499938964844,293.3179931640625,292.4229736328125,295.0661315917969,293.7177429199219,285.6303100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841033024713,4.0055376793191044e-09,0.0009840993443503,-0.0095461001619696,0.0,0.0,0.0,-0.0067985202185809,60.0,11.67868709564209,-0.0,-6.603022484341636e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,9.289193258155136e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,9.78199313976802e-05,299.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,7.224953151308e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,9.781984408618882e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.000464012788143,285.15057373046875,294.1499938964844,293.244140625,292.4056701660156,295.03448486328125,293.6442565917969,285.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897905401885,4.670483999547059e-09,0.0009897858835756,-0.0112882889807224,0.0,0.0,0.0,-0.0071281660348176,60.0,11.674240112304688,-0.0,-6.679555042410358e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,9.289193258155136e-05,298.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,9.78199313976802e-05,299.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,7.224953151308e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,9.781984408618882e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.000464012788143,285.15057373046875,294.1499938964844,293.244140625,292.4056701660156,295.03448486328125,293.6442565917969,285.6394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897905401885,4.670483999547059e-09,0.0009897858835756,-0.0112882889807224,0.0,0.0,0.0,-0.0071281660348176,60.0,11.674240112304688,-0.0,-6.679555042410358e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,9.310497989645228e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1967163085937,0.0,0.0,9.804428555071354e-05,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19830322265625,0.0,0.0,7.241523417178541e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,9.804419823922216e-05,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,0.0004650770279113,285.1508483886719,294.1499938964844,293.20758056640625,292.3970642089844,295.018310546875,293.6040954589844,285.64404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920593583956,4.935900133062887e-09,0.0009920543525367,-0.0119836647063493,0.0,0.0,0.0,-0.0072597386315464,60.0,11.672558784484863,-0.0,-6.710227040684913e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971740722656,0.0,0.0,9.339900134364144e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966247558594,0.0,0.0,9.835389209911229e-05,299.15240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,7.26439175195992e-05,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.835381206357852e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0004665456945076,285.151123046875,294.1499938964844,293.1713256835937,292.3885192871094,295.0019226074219,293.5611267089844,285.64862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951930260285,5.302194239220625e-09,0.0009951876709237,-0.012943304143846,0.0,0.0,0.0,-0.0074413320980966,60.0,11.675454139709473,-0.0,-6.752670600462808e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,9.355768997920676e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.852099901763722e-05,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,7.276733958860859e-05,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.852091898210348e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0004673384246416,285.1517333984375,294.1499938964844,293.1000061035156,292.3716125488281,294.9687805175781,293.4781799316406,285.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968855883926,5.499855681989629e-09,0.0009968801168724,-0.0134611343964934,0.0,0.0,0.0,-0.0075393323786556,60.0,11.658451080322266,-0.0,-6.775629657340687e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,9.355768997920676e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,9.852099901763722e-05,299.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,7.276733958860859e-05,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.852091898210348e-05,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0004673384246416,285.1517333984375,294.1499938964844,293.1000061035156,292.3716125488281,294.9687805175781,293.4781799316406,285.6576843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968855883926,5.499855681989629e-09,0.0009968801168724,-0.0134611343964934,0.0,0.0,0.0,-0.0075393323786556,60.0,11.658451080322266,-0.0,-6.775629657340687e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.297787619289012e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,9.79104297584854e-05,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,7.231636845972389e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.791034972295164e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,0.0004644421569537,285.1524658203125,294.1499938964844,293.0306701660156,292.3549499511719,294.9352111816406,293.40496826171875,285.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907070780172,4.7774024736213505e-09,0.000990702304989,-0.0115684093907475,0.0,0.0,0.0,-0.0071811806410551,60.0,11.59078884124756,-0.0,-6.69190214352966e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.297787619289012e-05,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,9.79104297584854e-05,299.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.197998046875,0.0,0.0,7.231636845972389e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.791034972295164e-05,298.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1950988769531,0.0,0.0,0.0004644421569537,285.1524658203125,294.1499938964844,293.0306701660156,292.3549499511719,294.9352111816406,293.40496826171875,285.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907070780172,4.7774024736213505e-09,0.000990702304989,-0.0115684093907475,0.0,0.0,0.0,-0.0071811806410551,60.0,11.59078884124756,-0.0,-6.69190214352966e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,9.25533677218482e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,9.746339492266998e-05,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,7.198619277914986e-05,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.746331488713622e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,0.0004623216809704,285.1533203125,294.1499938964844,292.9637451171875,292.338623046875,294.90106201171875,293.3426513671875,285.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861862054094,4.2484504803042e-09,0.0009861820144578,-0.0101825473830103,0.0,0.0,0.0,-0.0069189700298011,60.0,11.506121635437012,-0.0,-6.630929050288614e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,9.25533677218482e-05,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,9.746339492266998e-05,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,7.198619277914986e-05,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,9.746331488713622e-05,298.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,0.0004623216809704,285.1533203125,294.1499938964844,292.9637451171875,292.338623046875,294.90106201171875,293.3426513671875,285.6757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861862054094,4.2484504803042e-09,0.0009861820144578,-0.0101825473830103,0.0,0.0,0.0,-0.0069189700298011,60.0,11.506121635437012,-0.0,-6.630929050288614e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,9.213892190018667e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,9.70269538811408e-05,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,7.166383875301108e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.702688112156466e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,0.0004602514673024,285.1542663574219,294.1499938964844,292.8997497558594,292.3226928710937,294.8665771484375,293.28765869140625,285.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817675454542,3.732028908132179e-09,0.0009817638201639,-0.0088294651359319,0.0,0.0,0.0,-0.0066629466600716,60.0,11.419387817382812,-0.0,-6.571669786126223e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,9.213892190018667e-05,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,9.70269538811408e-05,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981811523437,0.0,0.0,7.166383875301108e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.197021484375,0.0,0.0,9.702688112156466e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,0.0004602514673024,285.1542663574219,294.1499938964844,292.8997497558594,292.3226928710937,294.8665771484375,293.28765869140625,285.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817675454542,3.732028908132179e-09,0.0009817638201639,-0.0088294651359319,0.0,0.0,0.0,-0.0066629466600716,60.0,11.419387817382812,-0.0,-6.571669786126223e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972961425781,0.0,0.0,9.20314560062252e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,9.69137909123674e-05,299.1303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,7.158025255193934e-05,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971130371094,0.0,0.0,9.691371087683363e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,0.0004597146471496,285.15478515625,294.1499938964844,292.8690185546875,292.3149108886719,294.84918212890625,293.2614440917969,285.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806216694414,3.598109588054399e-09,0.0009806180605664,-0.0084785744547843,0.0,0.0,0.0,-0.0065965536050498,60.0,11.380967140197754,-0.0,-6.55634622148682e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,9.199445776175708e-05,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,9.687482815934344e-05,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983642578125,0.0,0.0,7.155147613957524e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972351074219,0.0,0.0,9.68747481238097e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955871582031,0.0,0.0,0.0004595298378262,285.1553039550781,294.1499938964844,292.83917236328125,292.3072509765625,294.8316955566406,293.23516845703125,285.69354248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802266722545,3.5519884811208158e-09,0.0009802231797948,-0.00835772883147,0.0,0.0,0.0,-0.0065736868418753,60.0,11.348316192626951,-0.0,-6.551072573302008e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,9.21378523344174e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,9.70258333836682e-05,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,7.166300201788545e-05,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,9.702575334813446e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,0.0004602461704052,285.1564636230469,294.1499938964844,292.7824401855469,292.2923278808594,294.79638671875,293.17987060546875,285.7024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817534592002,3.730598940876462e-09,0.0009817497339099,-0.0088257202878594,0.0,0.0,0.0,-0.0066622281447052,60.0,11.30142307281494,-0.0,-6.571506361296997e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977233886719,0.0,0.0,9.21378523344174e-05,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,9.70258333836682e-05,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,7.166300201788545e-05,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,9.702575334813446e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,0.0004602461704052,285.1564636230469,294.1499938964844,292.7824401855469,292.2923278808594,294.79638671875,293.17987060546875,285.7024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817534592002,3.730598940876462e-09,0.0009817497339099,-0.0088257202878594,0.0,0.0,0.0,-0.0066622281447052,60.0,11.30142307281494,-0.0,-6.571506361296997e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,9.249518188880756e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,9.740210953168572e-05,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,7.194092177087441e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,9.740203677210955e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0004620311083272,285.15771484375,294.1499938964844,292.7300720214844,292.2780456542969,294.7606811523437,293.1182556152344,285.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985559541732,4.175742862599918e-09,0.0009855553507804,-0.0099920528009533,0.0,0.0,0.0,-0.0068829013034701,60.0,11.279404640197754,-0.0,-6.622570225545132e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,9.249518188880756e-05,298.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976013183594,0.0,0.0,9.740210953168572e-05,299.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19903564453125,0.0,0.0,7.194092177087441e-05,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,9.740203677210955e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962890625,0.0,0.0,0.0004620311083272,285.15771484375,294.1499938964844,292.7300720214844,292.2780456542969,294.7606811523437,293.1182556152344,285.7112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985559541732,4.175742862599918e-09,0.0009855553507804,-0.0099920528009533,0.0,0.0,0.0,-0.0068829013034701,60.0,11.279404640197754,-0.0,-6.622570225545132e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.29016969166696e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,9.78301904979162e-05,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,7.225709850899875e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,9.783011046238244e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.0004640617407858,285.1590881347656,294.1499938964844,292.6824951171875,292.2644958496094,294.724609375,293.0508728027344,285.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898906573653,4.682174203907152e-09,0.0009898860007524,-0.0113189164549112,0.0,0.0,0.0,-0.0071339611895382,60.0,11.271859169006348,-0.0,-6.680904363065565e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.29016969166696e-05,298.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,9.78301904979162e-05,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994934082031,0.0,0.0,7.225709850899875e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,9.783011046238244e-05,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19677734375,0.0,0.0,0.0004640617407858,285.1590881347656,294.1499938964844,292.6824951171875,292.2644958496094,294.724609375,293.0508728027344,285.7200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898906573653,4.682174203907152e-09,0.0009898860007524,-0.0113189164549112,0.0,0.0,0.0,-0.0071339611895382,60.0,11.271859169006348,-0.0,-6.680904363065565e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,9.326608414994551e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,9.821390267461538e-05,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,7.254051160998642e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,9.821382991503924e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,0.0004658819234464,285.1605529785156,294.1499938964844,292.6402587890625,292.2517395019531,294.688232421875,292.9808959960937,285.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937732247635,5.1361186415022075e-09,0.0009937681024894,-0.0125082125887274,0.0,0.0,0.0,-0.0073590036481618,60.0,11.26857089996338,-0.0,-6.733409918524559e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991271972656,0.0,0.0,9.326608414994551e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,9.821390267461538e-05,299.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,7.254051160998642e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,9.821382991503924e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,0.0004658819234464,285.1605529785156,294.1499938964844,292.6402587890625,292.2517395019531,294.688232421875,292.9808959960937,285.7287292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937732247635,5.1361186415022075e-09,0.0009937681024894,-0.0125082125887274,0.0,0.0,0.0,-0.0073590036481618,60.0,11.26857089996338,-0.0,-6.733409918524559e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.341747500002384e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,9.837332618189976e-05,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,7.265825843205675e-05,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.83732534223236e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976928710937,0.0,0.0,0.0004666381864808,285.1613464355469,294.1499938964844,292.6212463378906,292.2456970214844,294.6700134277344,292.9461975097656,285.7330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953847620636,5.3247162234981715e-09,0.0009953794069588,-0.0130023080855607,0.0,0.0,0.0,-0.0074524926021695,60.0,11.266125679016112,-0.0,-6.755284687187668e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,9.35485222726129e-05,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,9.851132199401036e-05,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2006530761719,0.0,0.0,7.276018004631624e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,9.851124923443422e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,0.0004672927898354,285.1621398925781,294.1499938964844,292.603759765625,292.2398986816406,294.6517639160156,292.9130249023437,285.7374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967829100787,5.487967413841943e-09,0.0009967774385586,-0.0134299900382757,0.0,0.0,0.0,-0.0075334338471293,60.0,11.262553215026855,-0.0,-6.77424836226237e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,9.37439181143418e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,9.871708607533948e-05,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,7.291215297300369e-05,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,9.871700603980572e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,0.0004682688741013,285.163818359375,294.1499938964844,292.5735168457031,292.22900390625,294.61529541015625,292.84844970703125,285.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998864416033,5.731366048422615e-09,0.0009988587116822,-0.0140676302835345,0.0,0.0,0.0,-0.0076540964655578,60.0,11.251362800598145,-0.0,-6.802570595709767e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2004699707031,0.0,0.0,9.37439181143418e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,9.871708607533948e-05,299.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,7.291215297300369e-05,298.65216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003173828125,0.0,0.0,9.871700603980572e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,0.0004682688741013,285.163818359375,294.1499938964844,292.5735168457031,292.22900390625,294.61529541015625,292.84844970703125,285.7460632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998864416033,5.731366048422615e-09,0.0009988587116822,-0.0140676302835345,0.0,0.0,0.0,-0.0076540964655578,60.0,11.251362800598145,-0.0,-6.802570595709767e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,9.386154124513268e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,9.88409374258481e-05,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,7.300363358808681e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,9.884086466627195e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,0.0004688564222306,285.1656188964844,294.1499938964844,292.54998779296875,292.2191772460937,294.5790100097656,292.7902526855469,285.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001175105571,5.877863529235583e-09,0.0010001115733757,-0.0144514059647917,0.0,0.0,0.0,-0.0077267228625714,60.0,11.23440170288086,-0.0,-6.819646358735555e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2012634277344,0.0,0.0,9.386154124513268e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,9.88409374258481e-05,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,7.300363358808681e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2011108398437,0.0,0.0,9.884086466627195e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,0.0004688564222306,285.1656188964844,294.1499938964844,292.54998779296875,292.2191772460937,294.5790100097656,292.7902526855469,285.75469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001175105571,5.877863529235583e-09,0.0010001115733757,-0.0144514059647917,0.0,0.0,0.0,-0.0077267228625714,60.0,11.23440170288086,-0.0,-6.819646358735555e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.393913205713034e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,9.892264642985538e-05,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,7.306398038053885e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,9.892257367027923e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0004692440270446,285.16748046875,294.1499938964844,292.53082275390625,292.21044921875,294.5429992675781,292.7387084960937,285.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009440593421,5.974487127247131e-09,0.0010009381221607,-0.0147045254707336,0.0,0.0,0.0,-0.0077746249735355,60.0,11.213863372802734,-0.0,-6.830919829781126e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2021484375,0.0,0.0,9.393913205713034e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,9.892264642985538e-05,299.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2030334472656,0.0,0.0,7.306398038053885e-05,298.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,9.892257367027923e-05,298.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0004692440270446,285.16748046875,294.1499938964844,292.53082275390625,292.21044921875,294.5429992675781,292.7387084960937,285.7632751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009440593421,5.974487127247131e-09,0.0010009381221607,-0.0147045254707336,0.0,0.0,0.0,-0.0077746249735355,60.0,11.213863372802734,-0.0,-6.830919829781126e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.401430725120008e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,9.900180884869768e-05,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,7.312244997592643e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,9.900173608912156e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,0.000469619553769,285.1694641113281,294.1499938964844,292.5133056640625,292.2027282714844,294.5072631835937,292.693359375,285.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.0681033531295725e-09,0.0010017384774982,-0.0149497631937265,0.0,0.0,0.0,-0.0078210337087512,60.0,11.19281768798828,-0.0,-6.841852240313528e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.401430725120008e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20263671875,0.0,0.0,9.900180884869768e-05,299.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,7.312244997592643e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,9.900173608912156e-05,298.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20147705078125,0.0,0.0,0.000469619553769,285.1694641113281,294.1499938964844,292.5133056640625,292.2027282714844,294.5072631835937,292.693359375,285.7718200683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.0681033531295725e-09,0.0010017384774982,-0.0149497631937265,0.0,0.0,0.0,-0.0078210337087512,60.0,11.19281768798828,-0.0,-6.841852240313528e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,9.405198943568394e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2031555175781,0.0,0.0,9.904148464556783e-05,299.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,7.315175753319636e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,9.90414191619493e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,0.0004698077973444,285.1705017089844,294.1499938964844,292.5051574707031,292.1992492675781,294.48956298828125,292.6731262207031,285.7760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021458147093,6.115028927666799e-09,0.0010021397611126,-0.0150726893916726,0.0,0.0,0.0,-0.0078442962840199,60.0,11.182693481445312,-0.0,-6.847334788062653e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20416259765625,0.0,0.0,9.408970799995586e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037048339844,0.0,0.0,9.908120409818366e-05,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050170898437,0.0,0.0,7.318109419429675e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,9.908113861456512e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0004699962155427,285.1715393066406,294.1499938964844,292.4974060058594,292.19598388671875,294.471923828125,292.654052734375,285.78033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025475639849,6.162001131571061e-09,0.0010025413939729,-0.0151957375928759,0.0,0.0,0.0,-0.0078675830736756,60.0,11.172895431518556,-0.0,-6.852825862324607e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,9.41652979236096e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,9.916080307448284e-05,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,7.323988393181935e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,9.91607375908643e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0004703738377429,285.1737060546875,294.1499938964844,292.48309326171875,292.190185546875,294.43682861328125,292.6185913085937,285.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.256132945026138e-09,0.001003346289508,-0.0154423210769891,0.0,0.0,0.0,-0.0079142479225993,60.0,11.154170036315918,-0.0,-6.863835011472474e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,9.41652979236096e-05,298.78485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,9.916080307448284e-05,299.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,7.323988393181935e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,9.91607375908643e-05,298.5935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20367431640625,0.0,0.0,0.0004703738377429,285.1737060546875,294.1499938964844,292.48309326171875,292.190185546875,294.43682861328125,292.6185913085937,285.788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033525759354,6.256132945026138e-09,0.001003346289508,-0.0154423210769891,0.0,0.0,0.0,-0.0079142479225993,60.0,11.154170036315918,-0.0,-6.863835011472474e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,9.42412079893984e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,9.924073674483223e-05,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,7.329892105190083e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,9.924067126121372e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.0004707530024461,285.17596435546875,294.1499938964844,292.47027587890625,292.1852722167969,294.40203857421875,292.5865173339844,285.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350660441967193e-09,0.0010041546775028,-0.0156899392604827,0.0,0.0,0.0,-0.0079611092805862,60.0,11.136759757995604,-0.0,-6.874900293496466e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
