time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054600,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064514160156,0.0,0.0,9.42412079893984e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060241699219,0.0,0.0,9.924073674483223e-05,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073059082031,0.0,0.0,7.329892105190083e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,9.924067126121372e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.0004707530024461,285.17596435546875,294.1499938964844,292.47027587890625,292.1852722167969,294.40203857421875,292.5865173339844,285.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350660441967193e-09,0.0010041546775028,-0.0156899392604827,0.0,0.0,0.0,-0.0079611092805862,60.0,11.136759757995604,-0.0,-6.874900293496466e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.43174454732798e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,9.932101238518952e-05,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,7.335821283049881e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,9.9320946901571e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0004711338551715,285.17828369140625,294.1499938964844,292.4590148925781,292.1811828613281,294.3676452636719,292.5587158203125,285.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445599165516569e-09,0.0010049664415419,-0.0159386303275823,0.0,0.0,0.0,-0.008008174598217,60.0,11.121251106262209,-0.0,-6.886022418939319e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077331542969,0.0,0.0,9.43174454732798e-05,298.7807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.207275390625,0.0,0.0,9.932101238518952e-05,299.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,7.335821283049881e-05,298.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20758056640625,0.0,0.0,9.9320946901571e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0004711338551715,285.17828369140625,294.1499938964844,292.4590148925781,292.1811828613281,294.3676452636719,292.5587158203125,285.80572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445599165516569e-09,0.0010049664415419,-0.0159386303275823,0.0,0.0,0.0,-0.008008174598217,60.0,11.121251106262209,-0.0,-6.886022418939319e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,9.439396671950816e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,9.94015936157666e-05,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,7.341772288782522e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,9.940152085619049e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0004715161048807,285.18072509765625,294.1499938964844,292.4491882324219,292.17791748046875,294.3336486816406,292.5346374511719,285.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540890495898566e-09,0.0010057812323793,-0.0161882434040308,0.0,0.0,0.0,-0.0080554150044918,60.0,11.10739517211914,-0.0,-6.897194282373675e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,9.439396671950816e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,9.94015936157666e-05,299.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098693847656,0.0,0.0,7.341772288782522e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,9.940152085619049e-05,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0004715161048807,285.18072509765625,294.1499938964844,292.4491882324219,292.17791748046875,294.3336486816406,292.5346374511719,285.8141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057878680527,6.540890495898566e-09,0.0010057812323793,-0.0161882434040308,0.0,0.0,0.0,-0.0080554150044918,60.0,11.10739517211914,-0.0,-6.897194282373675e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,9.443231101613492e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,9.944196790456772e-05,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,7.344754703808576e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,9.94419024209492e-05,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.208251953125,0.0,0.0,0.0004717076371889,285.1819763183594,294.1499938964844,292.44482421875,292.17657470703125,294.3168334960937,292.5238952636719,285.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061962530016,6.588642964544533e-09,0.0010061896173283,-0.0163133274763822,0.0,0.0,0.0,-0.0080790873616933,60.0,11.10105037689209,-0.0,-6.902796201302408e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,9.447069896850736e-05,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2100524902344,0.0,0.0,9.948239312507212e-05,299.0540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113037109375,0.0,0.0,7.347740756813437e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,9.94823276414536e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.208984375,0.0,0.0,0.0004718994314316,285.1832580566406,294.1499938964844,292.4408264160156,292.1754150390625,294.30010986328125,292.5139465332031,285.8224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066051036119,6.636454052966201e-09,0.0010065984679386,-0.0164385642856359,0.0,0.0,0.0,-0.0081027895212173,60.0,11.095081329345703,-0.0,-6.908407357286708e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,9.454755490878596e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,9.956332360161468e-05,299.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,7.353717955993488e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,9.956325811799616e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,0.0004722833400592,285.1858825683594,294.1499938964844,292.4338684082031,292.1736145019531,294.2670593261719,292.49609375,285.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732164603562296e-09,0.001007416867651,-0.0166892707347869,0.0,0.0,0.0,-0.0081502376124262,60.0,11.084183692932127,-0.0,-6.919647432823697e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,9.454755490878596e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115783691406,0.0,0.0,9.956332360161468e-05,299.0506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,7.353717955993488e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118530273437,0.0,0.0,9.956325811799616e-05,298.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,0.0004722833400592,285.1858825683594,294.1499938964844,292.4338684082031,292.1736145019531,294.2670593261719,292.49609375,285.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732164603562296e-09,0.001007416867651,-0.0166892707347869,0.0,0.0,0.0,-0.0081502376124262,60.0,11.084183692932127,-0.0,-6.919647432823697e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,9.462443995289505e-05,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,9.96442831819877e-05,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,7.359698065556586e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,9.96442249743268e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,0.0004726674233097,285.1885986328125,294.1499938964844,292.4282531738281,292.1724853515625,294.23443603515625,292.4808349609375,285.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827911569473599e-09,0.0010082356166094,-0.0169400665909051,0.0,0.0,0.0,-0.0081977033987641,60.0,11.074650764465332,-0.0,-6.930900298129927e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135925292969,0.0,0.0,9.462443995289505e-05,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,9.96442831819877e-05,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,7.359698065556586e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,9.96442249743268e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21209716796875,0.0,0.0,0.0004726674233097,285.1885986328125,294.1499938964844,292.4282531738281,292.1724853515625,294.23443603515625,292.4808349609375,285.8391418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827911569473599e-09,0.0010082356166094,-0.0169400665909051,0.0,0.0,0.0,-0.0081977033987641,60.0,11.074650764465332,-0.0,-6.930900298129927e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,9.470125223742798e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,9.972517000278458e-05,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,7.36567162675783e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,9.972510451916604e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0004730511282104,285.19140625,294.1499938964844,292.4239807128906,292.1719970703125,294.20233154296875,292.46795654296875,285.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.923570161632142e-09,0.0010090535506606,-0.0171906277537345,0.0,0.0,0.0,-0.0082451254129409,60.0,11.06638240814209,-0.0,-6.942152452893424e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,9.470125223742798e-05,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21484375,0.0,0.0,9.972517000278458e-05,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,7.36567162675783e-05,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,9.972510451916604e-05,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0004730511282104,285.19140625,294.1499938964844,292.4239807128906,292.1719970703125,294.20233154296875,292.46795654296875,285.8474426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090605355799,6.923570161632142e-09,0.0010090535506606,-0.0171906277537345,0.0,0.0,0.0,-0.0082451254129409,60.0,11.06638240814209,-0.0,-6.942152452893424e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,9.477791900280864e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,9.980590402847156e-05,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,7.371634274022654e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,9.980583854485305e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0004734341055154,285.1943054199219,294.1499938964844,292.4210205078125,292.17205810546875,294.17071533203125,292.45721435546875,285.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019045789036227e-09,0.0010098699713125,-0.0174407083541154,0.0,0.0,0.0,-0.008292457088828,60.0,11.05929946899414,-0.0,-6.953391817887677e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,9.477791900280864e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,9.980590402847156e-05,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,7.371634274022654e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,9.980583854485305e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0004734341055154,285.1943054199219,294.1499938964844,292.4210205078125,292.17205810546875,294.17071533203125,292.45721435546875,285.855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098770726472,7.019045789036227e-09,0.0010098699713125,-0.0174407083541154,0.0,0.0,0.0,-0.008292457088828,60.0,11.05929946899414,-0.0,-6.953391817887677e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,9.4816175987944e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,9.984618372982368e-05,299.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,7.374610140686855e-05,298.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,9.984612552216277e-05,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2164306640625,0.0,0.0,0.0004736252012662,285.1957702636719,294.1499938964844,292.4200134277344,292.1723022460937,294.1551208496094,292.4526672363281,285.8598327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102844098582,7.066688567647361e-09,0.0010102774249389,-0.0175654981285333,0.0,0.0,0.0,-0.0083160754293203,60.0,11.05621337890625,-0.0,-6.959003684414712e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,9.485438204137608e-05,298.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,9.988641977543013e-05,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,7.377581641776487e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186584472656,0.0,0.0,9.98863542918116e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.0004738160641863,285.197265625,294.1499938964844,292.4193115234375,292.17266845703125,294.1396484375,292.4485778808594,285.8639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106913978233,7.114272282393585e-09,0.0010106842964887,-0.0176901314407587,0.0,0.0,0.0,-0.0083396648988127,60.0,11.05338191986084,-0.0,-6.964610577142595e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,9.49306777329184e-05,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,9.996676089940593e-05,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,7.383515185210854e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,9.99666954157874e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0004741971788462,285.2003479003906,294.1499938964844,292.4188537597656,292.1737365722656,294.1091003417969,292.441650390625,285.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209286501108636e-09,0.0010114967590197,-0.0179389975965023,0.0,0.0,0.0,-0.0083867674693465,60.0,11.0484037399292,-0.0,-6.975813704457323e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.220703125,0.0,0.0,9.49306777329184e-05,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22027587890625,0.0,0.0,9.996676089940593e-05,299.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.221435546875,0.0,0.0,7.383515185210854e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205505371094,0.0,0.0,9.99666954157874e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0004741971788462,285.2003479003906,294.1499938964844,292.4188537597656,292.1737365722656,294.1091003417969,292.441650390625,285.8721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.209286501108636e-09,0.0010114967590197,-0.0179389975965023,0.0,0.0,0.0,-0.0083867674693465,60.0,11.0484037399292,-0.0,-6.975813704457323e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,9.500682790530846e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,0.0001000469492282,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,7.389437814708799e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0001000468837446,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,0.0004745775950141,285.2034912109375,294.1499938964844,292.4195556640625,292.17529296875,294.0790710449219,292.4364929199219,285.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123150423169,7.304122640050536e-09,0.0010123077081516,-0.0181873925030231,0.0,0.0,0.0,-0.0084337815642356,60.0,11.04438304901123,-0.0,-6.987004752545546e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,9.500682790530846e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2222595214844,0.0,0.0,0.0001000469492282,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.223388671875,0.0,0.0,7.389437814708799e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225036621094,0.0,0.0,0.0001000468837446,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,0.0004745775950141,285.2034912109375,294.1499938964844,292.4195556640625,292.17529296875,294.0790710449219,292.4364929199219,285.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123150423169,7.304122640050536e-09,0.0010123077081516,-0.0181873925030231,0.0,0.0,0.0,-0.0084337815642356,60.0,11.04438304901123,-0.0,-6.987004752545546e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,9.508296352578328e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0001001271230052,299.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,7.395359716610983e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,0.0001001270647975,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,0.0004749579238705,285.20672607421875,294.1499938964844,292.42144775390625,292.1772155761719,294.04962158203125,292.4329833984375,285.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131258750334,7.398946344494561e-09,0.0010131185408681,-0.0184357520192861,0.0,0.0,0.0,-0.0084807900711894,60.0,11.041251182556152,-0.0,-6.99820361660386e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,9.508296352578328e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,0.0001001271230052,299.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22540283203125,0.0,0.0,7.395359716610983e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,0.0001001270647975,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,0.0004749579238705,285.20672607421875,294.1499938964844,292.42144775390625,292.1772155761719,294.04962158203125,292.4329833984375,285.8886108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131258750334,7.398946344494561e-09,0.0010131185408681,-0.0184357520192861,0.0,0.0,0.0,-0.0084807900711894,60.0,11.041251182556152,-0.0,-6.99820361660386e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,9.515917918179184e-05,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,0.0001002073768177,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,7.401287439279258e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.00010020731861,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0004753386601805,285.21002197265625,294.1499938964844,292.4244384765625,292.1794738769531,294.0206604003906,292.43084716796875,285.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139376390725,7.493862419494235e-09,0.0010139301884919,-0.0186843499541282,0.0,0.0,0.0,-0.0085278442129492,60.0,11.038844108581545,-0.0,-7.009422375858777e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,9.515917918179184e-05,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,0.0001002073768177,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,7.401287439279258e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.00010020731861,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254333496094,0.0,0.0,0.0004753386601805,285.21002197265625,294.1499938964844,292.4244384765625,292.1794738769531,294.0206604003906,292.43084716796875,285.89678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139376390725,7.493862419494235e-09,0.0010139301884919,-0.0186843499541282,0.0,0.0,0.0,-0.0085278442129492,60.0,11.038844108581545,-0.0,-7.009422375858777e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278747558594,0.0,0.0,9.519745071884243e-05,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,0.0001002476783469,299.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,7.404264033539221e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2277526855469,0.0,0.0,0.0001002476201392,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265319824219,0.0,0.0,0.0004755298432428,285.21173095703125,294.1499938964844,292.4263610839844,292.18072509765625,294.00640869140625,292.430419921875,285.9008483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143452091142,7.541524738030603e-09,0.0010143377585336,-0.0188091825693845,0.0,0.0,0.0,-0.0085514727979898,60.0,11.037958145141602,-0.0,-7.015059111381562e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,9.523586777504534e-05,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22857666015625,0.0,0.0,0.0001002881326712,299.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,7.407251541735604e-05,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22882080078125,0.0,0.0,0.0001002880744636,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276306152344,0.0,0.0,0.000475721724797,285.21343994140625,294.1499938964844,292.42852783203125,292.1820373535156,293.9923095703125,292.4303283691406,285.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147544089704,7.589367356786171e-09,0.0010147468419745,-0.0189344864338636,0.0,0.0,0.0,-0.008575189858675,60.0,11.03725242614746,-0.0,-7.020719294814627e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.531329851597548e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0001003696670522,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,7.413273851852864e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,0.0001003696088446,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,0.0004761085147038,285.2168884277344,294.1499938964844,292.4336853027344,292.18487548828125,293.9644470214844,292.4310607910156,285.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155790951102,7.685798664169852e-09,0.001015571411699,-0.0191870462149381,0.0,0.0,0.0,-0.0086229955777525,60.0,11.03628635406494,-0.0,-7.03213487440735e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.531329851597548e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308349609375,0.0,0.0,0.0001003696670522,299.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319030761719,0.0,0.0,7.413273851852864e-05,298.60186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,0.0001003696088446,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,0.0004761085147038,285.2168884277344,294.1499938964844,292.4336853027344,292.18487548828125,293.9644470214844,292.4310607910156,285.9130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155790951102,7.685798664169852e-09,0.001015571411699,-0.0191870462149381,0.0,0.0,0.0,-0.0086229955777525,60.0,11.03628635406494,-0.0,-7.03213487440735e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,9.539187885820866e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.0001004524165182,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,7.419385656248778e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0001004523583105,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,0.000476501067169,285.2204284667969,294.1499938964844,292.4398498535156,292.1878967285156,293.93719482421875,292.43316650390625,285.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164160048589,7.783667932415028e-09,0.0010164082050323,-0.0194433666765689,0.0,0.0,0.0,-0.0086715128272771,60.0,11.035962104797363,-0.0,-7.043730931854952e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2335205078125,0.0,0.0,9.539187885820866e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.233154296875,0.0,0.0,0.0001004524165182,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23419189453125,0.0,0.0,7.419385656248778e-05,298.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0001004523583105,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322082519531,0.0,0.0,0.000476501067169,285.2204284667969,294.1499938964844,292.4398498535156,292.1878967285156,293.93719482421875,292.43316650390625,285.92120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164160048589,7.783667932415028e-09,0.0010164082050323,-0.0194433666765689,0.0,0.0,0.0,-0.0086715128272771,60.0,11.035962104797363,-0.0,-7.043730931854952e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,9.547205991111696e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.0001005368467303,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,7.425621151924133e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0001005367885227,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0004769015940837,285.2240295410156,294.1499938964844,292.447021484375,292.19110107421875,293.91046142578125,292.4363708496094,285.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172700276598,7.883524055785074e-09,0.0010172621114179,-0.0197048895061016,0.0,0.0,0.0,-0.0087210154160857,60.0,11.036160469055176,-0.0,-7.05557141600366e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,9.547205991111696e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2355041503906,0.0,0.0,0.0001005368467303,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,7.425621151924133e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357482910156,0.0,0.0,0.0001005367885227,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,0.0004769015940837,285.2240295410156,294.1499938964844,292.447021484375,292.19110107421875,293.91046142578125,292.4363708496094,285.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172700276598,7.883524055785074e-09,0.0010172621114179,-0.0197048895061016,0.0,0.0,0.0,-0.0087210154160857,60.0,11.036160469055176,-0.0,-7.05557141600366e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,9.55544746830128e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,0.0001006236343528,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,7.432031270582229e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,0.0001006235761451,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.0004773132968693,285.22772216796875,294.1499938964844,292.4551086425781,292.19439697265625,293.88433837890625,292.4409484863281,285.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181477991864,7.986171723928237e-09,0.0010181397665292,-0.0199737176299095,0.0,0.0,0.0,-0.0087719028815627,60.0,11.036999702453612,-0.0,-7.067753671208268e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,9.55544746830128e-05,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,0.0001006236343528,299.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2389831542969,0.0,0.0,7.432031270582229e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,0.0001006235761451,298.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.0004773132968693,285.22772216796875,294.1499938964844,292.4551086425781,292.19439697265625,293.88433837890625,292.4409484863281,285.9374389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181477991864,7.986171723928237e-09,0.0010181397665292,-0.0199737176299095,0.0,0.0,0.0,-0.0087719028815627,60.0,11.036999702453612,-0.0,-7.067753671208268e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,9.559650789014996e-05,298.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,0.0001006678940029,299.0081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,7.435300358338282e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,0.0001006678357953,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383117675781,0.0,0.0,0.0004775232519023,285.2295837402344,294.1499938964844,292.4595031738281,292.1960754394531,293.8714599609375,292.44366455078125,285.94146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185955325141,8.038520071806943e-09,0.0010185874998569,-0.0201108120381832,0.0,0.0,0.0,-0.0087978541851043,60.0,11.037610054016112,-0.0,-7.073970209603432e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,9.56394724198617e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,0.0001007131359074,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,7.438642205670476e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24072265625,0.0,0.0,0.0001007130849757,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,0.0004777378926519,285.2314758300781,294.1499938964844,292.4641418457031,292.1977844238281,293.8587951660156,292.4466857910156,285.9455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190531611442,8.092033709772295e-09,0.0010190450120717,-0.0202509593218565,0.0,0.0,0.0,-0.0088243829086422,60.0,11.038352012634276,-0.0,-7.080328146003012e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.572807903168724e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,0.0001008064427878,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,7.445533265126869e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0001008063918561,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,0.0004781805037055,285.2353210449219,294.1499938964844,292.4740295410156,292.201171875,293.8338928222656,292.45361328125,285.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199969401583,8.202394319312134e-09,0.0010199886746704,-0.0205399766564369,0.0,0.0,0.0,-0.008879093453288,60.0,11.040217399597168,-0.0,-7.093449028161558e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,9.572807903168724e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,0.0001008064427878,299.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440490722656,0.0,0.0,7.445533265126869e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0001008063918561,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421569824219,0.0,0.0,0.0004781805037055,285.2353210449219,294.1499938964844,292.4740295410156,292.201171875,293.8338928222656,292.45361328125,285.9535827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199969401583,8.202394319312134e-09,0.0010199886746704,-0.0205399766564369,0.0,0.0,0.0,-0.008879093453288,60.0,11.040217399597168,-0.0,-7.093449028161558e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
