time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056940,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,9.582047641742976e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,0.000100903736893,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,7.452719728462398e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,0.0001009036786854,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,0.0004786420613527,285.2392272949219,294.1499938964844,292.4847717285156,292.2045288085937,293.80963134765625,292.461669921875,285.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209809988737,8.317472044439e-09,0.0010209727333858,-0.0208413433283567,0.0,0.0,0.0,-0.0089361425489187,60.0,11.042572975158691,-0.0,-7.107144028850598e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,9.582047641742976e-05,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,0.000100903736893,299.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,7.452719728462398e-05,298.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459411621094,0.0,0.0,0.0001009036786854,298.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,0.0004786420613527,285.2392272949219,294.1499938964844,292.4847717285156,292.2045288085937,293.80963134765625,292.461669921875,285.961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209809988737,8.317472044439e-09,0.0010209727333858,-0.0208413433283567,0.0,0.0,0.0,-0.0089361425489187,60.0,11.042572975158691,-0.0,-7.107144028850598e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,9.591738489689304e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,0.0001010057821986,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,7.46025689295493e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0001010057312669,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0004791261453647,285.24322509765625,294.1499938964844,292.496337890625,292.20782470703125,293.7860107421875,292.4707946777344,285.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220132535323,8.438176379854667e-09,0.0010220048716291,-0.0211574397981166,0.0,0.0,0.0,-0.0089959800243377,60.0,11.0453519821167,-0.0,-7.12152257165144e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.248779296875,0.0,0.0,9.591738489689304e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2484436035156,0.0,0.0,0.0001010057821986,298.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494201660156,0.0,0.0,7.46025689295493e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486572265625,0.0,0.0,0.0001010057312669,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24755859375,0.0,0.0,0.0004791261453647,285.24322509765625,294.1499938964844,292.496337890625,292.20782470703125,293.7860107421875,292.4707946777344,285.9697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220132535323,8.438176379854667e-09,0.0010220048716291,-0.0211574397981166,0.0,0.0,0.0,-0.0089959800243377,60.0,11.0453519821167,-0.0,-7.12152257165144e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,9.601927740732208e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0001011130807455,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,7.468181865988299e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0001011130298138,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,0.0004796351422555,285.2472839355469,294.1499938964844,292.5086669921875,292.2109680175781,293.7630310058594,292.4808959960937,285.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230985935777,8.565095299672976e-09,0.0010230900952592,-0.0214898027479648,0.0,0.0,0.0,-0.0090588992461562,60.0,11.048514366149902,-0.0,-7.13665713192313e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,9.601927740732208e-05,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.251220703125,0.0,0.0,0.0001011130807455,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,7.468181865988299e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25146484375,0.0,0.0,0.0001011130298138,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503662109375,0.0,0.0,0.0004796351422555,285.2472839355469,294.1499938964844,292.5086669921875,292.2109680175781,293.7630310058594,292.4808959960937,285.9777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230985935777,8.565095299672976e-09,0.0010230900952592,-0.0214898027479648,0.0,0.0,0.0,-0.0090588992461562,60.0,11.048514366149902,-0.0,-7.13665713192313e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.6861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25299072265625,0.0,0.0,9.607255196897312e-05,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2526550292969,0.0,0.0,0.0001011691783787,298.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,7.472324796253815e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2528686523437,0.0,0.0,0.000101169127447,298.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518005371094,0.0,0.0,0.0004799012676812,285.24932861328125,294.1499938964844,292.51513671875,292.2124938964844,293.7518310546875,292.48638916015625,285.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236662346869,8.631449333051933e-09,0.0010236575035378,-0.021663561463356,0.0,0.0,0.0,-0.0090917944908142,60.0,11.050248146057127,-0.0,-7.14457542017044e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,9.612700523575768e-05,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,0.0001012265274766,298.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25506591796875,0.0,0.0,7.476560858776793e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543334960937,0.0,0.0,0.000101226469269,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25323486328125,0.0,0.0,0.0004801733011845,285.2514038085937,294.1499938964844,292.5217590332031,292.2139587402344,293.74078369140625,292.4920654296875,285.9858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242464486509,8.69928218349969e-09,0.0010242377175018,-0.0218411907553672,0.0,0.0,0.0,-0.0091254226863384,60.0,11.052059173583984,-0.0,-7.152675607358105e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,9.618948388379069e-05,298.7366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557373046875,0.0,0.0,0.0001012923166854,298.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,7.481419743271545e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559509277344,0.0,0.0,0.0001012922657537,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548828125,0.0,0.0,0.0004804853815585,285.2537841796875,294.1499938964844,292.5293884277344,292.21551513671875,293.7286071777344,292.4986877441406,285.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249119950458,8.777107929347494e-09,0.0010249031474813,-0.0220449846237897,0.0,0.0,0.0,-0.009164004586637,60.0,11.054159164428713,-0.0,-7.161973769598262e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.68359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,9.623912774259225e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,0.0001013445871649,298.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579650878906,0.0,0.0,7.485281093977392e-05,298.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,0.0001013445362332,298.56280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,0.000480733346194,285.255615234375,294.1499938964844,292.5355529785156,292.2167053222656,293.7190856933594,292.5039978027344,285.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254404041916,8.838939358213338e-09,0.0010254315566271,-0.0222068950533866,0.0,0.0,0.0,-0.0091946553438901,60.0,11.05583953857422,-0.0,-7.16936625622111e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.635670721763744e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,0.0001014684094116,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,7.494426245102659e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,0.0001014683584799,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0004813207197003,285.2598876953125,294.1499938964844,292.54998779296875,292.2191772460937,293.697998046875,292.5168151855469,286.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266930330544,8.985406196870827e-09,0.0010266840690746,-0.0225904211401939,0.0,0.0,0.0,-0.0092672649770975,60.0,11.059879302978516,-0.0,-7.186891082255897e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.635670721763744e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,0.0001014684094116,298.9867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2609558105469,0.0,0.0,7.494426245102659e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,0.0001014683584799,298.5615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0004813207197003,285.2598876953125,294.1499938964844,292.54998779296875,292.2191772460937,293.697998046875,292.5168151855469,286.0018615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266930330544,8.985406196870827e-09,0.0010266840690746,-0.0225904211401939,0.0,0.0,0.0,-0.0092672649770975,60.0,11.059879302978516,-0.0,-7.186891082255897e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,9.647409751778468e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0001015920206555,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,7.503556116716936e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,0.0001015919697238,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,0.0004819071036763,285.26422119140625,294.1499938964844,292.5657653808594,292.222412109375,293.6775207519531,292.53057861328125,286.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279436828568,9.131627898284478e-09,0.0010279344860464,-0.0229732990264892,0.0,0.0,0.0,-0.0093397544696927,60.0,11.064557075500488,-0.0,-7.204408802863328e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,9.647409751778468e-05,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2630615234375,0.0,0.0,0.0001015920206555,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,7.503556116716936e-05,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2632751464844,0.0,0.0,0.0001015919697238,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2622375488281,0.0,0.0,0.0004819071036763,285.26422119140625,294.1499938964844,292.5657653808594,292.222412109375,293.6775207519531,292.53057861328125,286.0098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279436828568,9.131627898284478e-09,0.0010279344860464,-0.0229732990264892,0.0,0.0,0.0,-0.0093397544696927,60.0,11.064557075500488,-0.0,-7.204408802863328e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,9.658214548835532e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,0.0001017058020806,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,7.511959847761318e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,0.0001017057511489,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0004824468633159,285.2686462402344,294.1499938964844,292.5834045410156,292.22735595703125,293.6577453613281,292.545654296875,286.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290945647284,9.266216238756897e-09,0.001029085367918,-0.023325702175498,0.0,0.0,0.0,-0.0094064753502607,60.0,11.070952415466309,-0.0,-7.220550912734326e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665100097656,0.0,0.0,9.658214548835532e-05,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,0.0001017058020806,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,7.511959847761318e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,0.0001017057511489,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0004824468633159,285.2686462402344,294.1499938964844,292.5834045410156,292.22735595703125,293.6577453613281,292.545654296875,286.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290945647284,9.266216238756897e-09,0.001029085367918,-0.023325702175498,0.0,0.0,0.0,-0.0094064753502607,60.0,11.070952415466309,-0.0,-7.220550912734326e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26806640625,0.0,0.0,9.663363016443328e-05,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26776123046875,0.0,0.0,0.0001017600152408,298.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686767578125,0.0,0.0,7.515963807236403e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679748535156,0.0,0.0,0.0001017599643091,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,0.0004827040247619,285.2708740234375,294.1499938964844,292.5928649902344,292.2304077148437,293.6480712890625,292.5536499023437,286.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296426480636,9.330342720659246e-09,0.0010296333348378,-0.0234936065971851,0.0,0.0,0.0,-0.0094382641837,60.0,11.07479476928711,-0.0,-7.22824893273355e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,9.668256825534628e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,0.0001018115508486,298.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,7.519769860664383e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.0001018114999169,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685546875,0.0,0.0,0.0004829484969377,285.27313232421875,294.1499938964844,292.60272216796875,292.2337951660156,293.6386108398437,292.56201171875,286.0259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103016407229,9.391301070138525e-09,0.0010301547590643,-0.0236532166600227,0.0,0.0,0.0,-0.0094684837386012,60.0,11.07907485961914,-0.0,-7.235569654540086e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,9.677315392764284e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,0.0001019069386529,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,7.526815170422196e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.0001019068877212,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0004834010032936,285.27764892578125,294.1499938964844,292.6235656738281,292.2416076660156,293.62017822265625,292.5798645019531,286.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311292717233,9.504128151149873e-09,0.0010311197256669,-0.0239486284554004,0.0,0.0,0.0,-0.0095244189724326,60.0,11.088848114013672,-0.0,-7.24913036265207e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,9.677315392764284e-05,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,0.0001019069386529,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,7.526815170422196e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.0001019068877212,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0004834010032936,285.27764892578125,294.1499938964844,292.6235656738281,292.2416076660156,293.62017822265625,292.5798645019531,286.0339050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311292717233,9.504128151149873e-09,0.0010311197256669,-0.0239486284554004,0.0,0.0,0.0,-0.0095244189724326,60.0,11.088848114013672,-0.0,-7.24913036265207e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,9.68548993114382e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0001019930205075,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767639160156,0.0,0.0,7.53317290218547e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,0.0001019929695758,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.000483809330035,285.2822570800781,294.1499938964844,292.6457824707031,292.2505798339844,293.6024780273437,292.5990905761719,286.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320000583305,9.605945372470616e-09,0.0010319903958588,-0.0242152083665132,0.0,0.0,0.0,-0.009574893862009,60.0,11.100046157836914,-0.0,-7.261377987788364e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,9.68548993114382e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2759094238281,0.0,0.0,0.0001019930205075,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767639160156,0.0,0.0,7.53317290218547e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,0.0001019929695758,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.000483809330035,285.2822570800781,294.1499938964844,292.6457824707031,292.2505798339844,293.6024780273437,292.5990905761719,286.0419006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320000583305,9.605945372470616e-09,0.0010319903958588,-0.0242152083665132,0.0,0.0,0.0,-0.009574893862009,60.0,11.100046157836914,-0.0,-7.261377987788364e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,9.692714957054704e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0001020690979203,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,7.538792851846665e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.0001020690542645,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,0.0004841702757403,285.28692626953125,294.1499938964844,292.6691589355469,292.26055908203125,293.58551025390625,292.6197204589844,286.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327695636078,9.695932945419372e-09,0.0010327599011361,-0.0244508106261491,0.0,0.0,0.0,-0.0096195051446557,60.0,11.112444877624512,-0.0,-7.2722116328805e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795715332031,0.0,0.0,9.692714957054704e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0001020690979203,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,7.538792851846665e-05,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794494628906,0.0,0.0,0.0001020690542645,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27850341796875,0.0,0.0,0.0004841702757403,285.28692626953125,294.1499938964844,292.6691589355469,292.26055908203125,293.58551025390625,292.6197204589844,286.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327695636078,9.695932945419372e-09,0.0010327599011361,-0.0244508106261491,0.0,0.0,0.0,-0.0096195051446557,60.0,11.112444877624512,-0.0,-7.2722116328805e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,9.699133806861936e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,0.0001021366915665,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,7.543784886365756e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.0001021366479108,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,0.0004844909126404,285.2916564941406,294.1499938964844,292.6935729980469,292.2713928222656,293.5693054199219,292.6416320800781,286.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334532707929,9.775873444084482e-09,0.0010334434919059,-0.0246601067483425,0.0,0.0,0.0,-0.0096591347828507,60.0,11.125847816467283,-0.0,-7.281842329120991e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,9.699133806861936e-05,298.724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,0.0001021366915665,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,7.543784886365756e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28289794921875,0.0,0.0,0.0001021366479108,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28192138671875,0.0,0.0,0.0004844909126404,285.2916564941406,294.1499938964844,292.6935729980469,292.2713928222656,293.5693054199219,292.6416320800781,286.0578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334532707929,9.775873444084482e-09,0.0010334434919059,-0.0246601067483425,0.0,0.0,0.0,-0.0096591347828507,60.0,11.125847816467283,-0.0,-7.281842329120991e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,9.702097304398194e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,0.0001021678981487,298.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2852783203125,0.0,0.0,7.54608990973793e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846069335937,0.0,0.0,0.000102167854493,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836608886719,0.0,0.0,0.0004846389347221,285.2940368652344,294.1499938964844,292.70611572265625,292.27703857421875,293.5614929199219,292.6529846191406,286.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033769105561,9.812779921958281e-09,0.001033759326674,-0.0247567314654588,0.0,0.0,0.0,-0.0096774324774742,60.0,11.132823944091797,-0.0,-7.286291037189585e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,9.705304546514526e-05,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,0.000102201673144,298.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,7.548584108008072e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,0.0001022016294882,298.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854309082031,0.0,0.0,0.0004847991804126,285.29644775390625,294.1499938964844,292.7188415527344,292.2828674316406,293.5538330078125,292.6646423339844,286.0658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341105516999,9.852726634562714e-09,0.0010341007728129,-0.0248613152652978,0.0,0.0,0.0,-0.0096972342580556,60.0,11.140151977539062,-0.0,-7.291107095852567e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,9.709504229249431e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884216308594,0.0,0.0,0.0001022458891384,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,7.551850285381079e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001022458454826,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,0.0004850089317187,285.2995300292969,294.1499938964844,292.7353820800781,292.2904663085937,293.5442810058594,292.67987060546875,286.0710144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345575865358,9.905025244449916e-09,0.0010345476912334,-0.0249982364475727,0.0,0.0,0.0,-0.0097231604158878,60.0,11.149948120117188,-0.0,-7.297415294260645e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,9.711548045743255e-05,298.7228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,0.000102267411421,298.96759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,7.553440082119778e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899169921875,0.0,0.0,0.0001022673677653,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,0.000485111027956,285.30126953125,294.1499938964844,292.7447814941406,292.2948303222656,293.53912353515625,292.6886901855469,286.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347752831876,9.930479549780102e-09,0.0010347652714699,-0.0250648763030767,0.0,0.0,0.0,-0.0097357789054512,60.0,11.15548610687256,-0.0,-7.3004862599646e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,9.71731642493978e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,0.0001023281583911,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,7.557926437584683e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.0001023281147354,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,0.0004853992140851,285.3061828613281,294.1499938964844,292.7712707519531,292.30712890625,293.5250244140625,292.7135314941406,286.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353900725021,1.0002322525792806e-08,0.0010353800607845,-0.0252529606223106,0.0,0.0,0.0,-0.0097713964059948,60.0,11.17147159576416,-0.0,-7.309158434054552e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,9.71731642493978e-05,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,0.0001023281583911,298.9661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29412841796875,0.0,0.0,7.557926437584683e-05,298.5730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,0.0001023281147354,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.0,0.0,0.0004853992140851,285.3061828613281,294.1499938964844,292.7712707519531,292.30712890625,293.5250244140625,292.7135314941406,286.0818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353900725021,1.0002322525792806e-08,0.0010353800607845,-0.0252529606223106,0.0,0.0,0.0,-0.0097713964059948,60.0,11.17147159576416,-0.0,-7.309158434054552e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,9.720864181872456e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,0.0001023655204335,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,7.560685480711982e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,0.0001023654767777,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,0.0004855764273088,285.3111267089844,294.1499938964844,292.7980651855469,292.319580078125,293.51171875,292.7391052246094,286.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357677238062,1.0046492526782911e-08,0.0010357577120885,-0.0253685992211103,0.0,0.0,0.0,-0.0097932927310466,60.0,11.186634063720703,-0.0,-7.314492478371903e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,9.720864181872456e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969665527344,0.0,0.0,0.0001023655204335,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,7.560685480711982e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,0.0001023654767777,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962341308594,0.0,0.0,0.0004855764273088,285.3111267089844,294.1499938964844,292.7980651855469,292.319580078125,293.51171875,292.7391052246094,286.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357677238062,1.0046492526782911e-08,0.0010357577120885,-0.0253685992211103,0.0,0.0,0.0,-0.0097932927310466,60.0,11.186634063720703,-0.0,-7.314492478371903e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,9.721913374960424e-05,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,0.0001023765580612,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,7.561501115560532e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,0.0001023765144054,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,0.0004856288433074,285.3161315917969,294.1499938964844,292.8250732421875,292.3320007324219,293.4991455078125,292.76513671875,286.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358793660998,1.0059526545092012e-08,0.0010358692379668,-0.0254027210175991,0.0,0.0,0.0,-0.0097997551783919,60.0,11.200092315673828,-0.0,-7.316066330531612e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,9.721913374960424e-05,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,0.0001023765580612,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,7.561501115560532e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,0.0001023765144054,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999572753906,0.0,0.0,0.0004856288433074,285.3161315917969,294.1499938964844,292.8250732421875,292.3320007324219,293.4991455078125,292.76513671875,286.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358793660998,1.0059526545092012e-08,0.0010358692379668,-0.0254027210175991,0.0,0.0,0.0,-0.0097997551783919,60.0,11.200092315673828,-0.0,-7.316066330531612e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028259277344,0.0,0.0,9.72132766037248e-05,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,0.0001023703880491,298.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,7.561045640613884e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3027038574219,0.0,0.0,0.0001023703443934,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30181884765625,0.0,0.0,0.0004855995939578,285.31866455078125,294.1499938964844,292.83856201171875,292.3381652832031,293.4931640625,292.7782592773437,286.1018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358163854107,1.0052213283984202e-08,0.001035806373693,-0.0253835748881101,0.0,0.0,0.0,-0.0097961276769638,60.0,11.205846786499023,-0.0,-7.315183125911062e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046875,0.0,0.0,9.720242087496445e-05,298.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044128417969,0.0,0.0,0.0001023589575197,298.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052062988281,0.0,0.0,7.560200901934877e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,0.000102358913864,298.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,0.0004855453444179,285.3211975097656,294.1499938964844,292.85205078125,292.34423828125,293.4873352050781,292.7914428710937,286.1058349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357004357501,1.0038670339440614e-08,0.0010356904240325,-0.0253481194376945,0.0,0.0,0.0,-0.0097894128412008,60.0,11.210987091064451,-0.0,-7.313547456533342e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,9.71669505815953e-05,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0001023216100293,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,7.55744258640334e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0001023215663735,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,0.0004853682185057,285.3263244628906,294.1499938964844,292.87890625,292.35614013671875,293.4761962890625,292.8178405761719,286.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353229008615,9.994452376815845e-09,0.0010353128891438,-0.0252323579043149,0.0,0.0,0.0,-0.0097674950957298,60.0,11.219428062438965,-0.0,-7.308207727874105e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
