time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18059280,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,9.71669505815953e-05,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0001023216100293,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090209960937,0.0,0.0,7.55744258640334e-05,298.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0001023215663735,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,0.0004853682185057,285.3263244628906,294.1499938964844,292.87890625,292.35614013671875,293.4761962890625,292.8178405761719,286.11383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353229008615,9.994452376815845e-09,0.0010353128891438,-0.0252323579043149,0.0,0.0,0.0,-0.0097674950957298,60.0,11.219428062438965,-0.0,-7.308207727874105e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,9.711147868074475e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,0.0001022631913656,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,7.55312794353813e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0001022631477098,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,0.0004850911209359,285.3314819335937,294.1499938964844,292.9054260253906,292.36749267578125,293.4657592773437,292.8441467285156,286.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347316274419,9.925304134128511e-09,0.0010347217321395,-0.025051325559616,0.0,0.0,0.0,-0.0097332159057259,60.0,11.225139617919922,-0.0,-7.299861692899867e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3123474121094,0.0,0.0,9.711147868074475e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121032714844,0.0,0.0,0.0001022631913656,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,7.55312794353813e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.312255859375,0.0,0.0,0.0001022631477098,298.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114013671875,0.0,0.0,0.0004850911209359,285.3314819335937,294.1499938964844,292.9054260253906,292.36749267578125,293.4657592773437,292.8441467285156,286.121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347316274419,9.925304134128511e-09,0.0010347217321395,-0.025051325559616,0.0,0.0,0.0,-0.0097332159057259,60.0,11.225139617919922,-0.0,-7.299861692899867e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,9.70344990491867e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,0.0001021821226458,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,7.547139830421656e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,0.0001021820789901,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0004847066011279,285.3367004394531,294.1499938964844,292.93145751953125,292.3781433105469,293.4560241699219,292.87017822265625,286.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339111322537,9.829355995805145e-09,0.0010339012369513,-0.0248001292347908,0.0,0.0,0.0,-0.0096856504678726,60.0,11.227622985839844,-0.0,-7.288289083362542e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,9.70344990491867e-05,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,0.0001021821226458,298.96002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,7.547139830421656e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,0.0001021820789901,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3153381347656,0.0,0.0,0.0004847066011279,285.3367004394531,294.1499938964844,292.93145751953125,292.3781433105469,293.4560241699219,292.87017822265625,286.1298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339111322537,9.829355995805145e-09,0.0010339012369513,-0.0248001292347908,0.0,0.0,0.0,-0.0096856504678726,60.0,11.227622985839844,-0.0,-7.288289083362542e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,9.694386244518682e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,0.0001020866839098,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,7.540090882685035e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,0.0001020866402541,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,0.0004842538910452,285.3419494628906,294.1499938964844,292.95684814453125,292.387939453125,293.44696044921875,292.8957214355469,286.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329451179131,9.71640456981504e-09,0.0010329354554414,-0.0245044082403183,0.0,0.0,0.0,-0.0096296556293964,60.0,11.226972579956056,-0.0,-7.274677216173586e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,9.694386244518682e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199768066406,0.0,0.0,0.0001020866839098,298.9593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,7.540090882685035e-05,298.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,0.0001020866402541,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193054199219,0.0,0.0,0.0004842538910452,285.3419494628906,294.1499938964844,292.95684814453125,292.387939453125,293.44696044921875,292.8957214355469,286.1378479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329451179131,9.71640456981504e-09,0.0010329354554414,-0.0245044082403183,0.0,0.0,0.0,-0.0096296556293964,60.0,11.226972579956056,-0.0,-7.274677216173586e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222045898437,0.0,0.0,9.689453145256266e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,0.0001020347335725,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,7.536253542639315e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,0.0001020346899167,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212890625,0.0,0.0,0.0004840074689127,285.3445739746094,294.1499938964844,292.9692077636719,292.3924560546875,293.442626953125,292.9083557128906,286.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324196191504,9.654923083246558e-09,0.0010324099566787,-0.0243434403091669,0.0,0.0,0.0,-0.0095991780981421,60.0,11.225638389587402,-0.0,-7.267273360866966e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,9.684636461315677e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,0.000101984005596,298.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32470703125,0.0,0.0,7.532507152063772e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241271972656,0.0,0.0,0.0001019839692162,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,0.0004837668384425,285.34722900390625,294.1499938964844,292.9813842773437,292.39666748046875,293.4384765625,292.9208068847656,286.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319059947505,9.594892880215866e-09,0.0010318964486941,-0.0241862703114748,0.0,0.0,0.0,-0.0095694176852703,60.0,11.22369384765625,-0.0,-7.260047851787024e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271179199219,0.0,0.0,9.677971684141085e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,0.0001019138217088,298.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3276062011719,0.0,0.0,7.527323032263666e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,0.000101913785329,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,0.0004834339488297,285.35107421875,294.1499938964844,292.9984436035156,292.4022521972656,293.4327392578125,292.9384765625,286.151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311956284567,9.511833987119193e-09,0.0010311860824003,-0.0239688046276569,0.0,0.0,0.0,-0.0095282411202788,60.0,11.220129013061523,-0.0,-7.2500569103795e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,9.675675391918048e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3280029296875,0.0,0.0,0.0001018896437017,298.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287353515625,0.0,0.0,7.525537512265146e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32818603515625,0.0,0.0,0.0001018896000459,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3273620605469,0.0,0.0,0.0004833192506339,285.3525695800781,294.1499938964844,293.0049133300781,292.4042358398437,293.4306030273437,292.9451599121094,286.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309508070349,9.483215990258032e-09,0.0010309413773939,-0.0238938741385936,0.0,0.0,0.0,-0.0095140533521771,60.0,11.218317985534668,-0.0,-7.246615751910215e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,9.667869744589552e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.0001018074472085,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,7.519466453231871e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,0.0001018074035528,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0004829293466173,285.3579406738281,294.1499938964844,293.0272827148437,292.410400390625,293.4232482910156,292.9688415527344,286.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301186703145,9.385934696126697e-09,0.0010301093570888,-0.0236391648650169,0.0,0.0,0.0,-0.0094658257439732,60.0,11.211465835571287,-0.0,-7.234925192278753e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323669433594,0.0,0.0,9.667869744589552e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321228027344,0.0,0.0,0.0001018074472085,298.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33282470703125,0.0,0.0,7.519466453231871e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,0.0001018074035528,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314819335937,0.0,0.0,0.0004829293466173,285.3579406738281,294.1499938964844,293.0272827148437,292.410400390625,293.4232482910156,292.9688415527344,286.161865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301186703145,9.385934696126697e-09,0.0010301093570888,-0.0236391648650169,0.0,0.0,0.0,-0.0094658257439732,60.0,11.211465835571287,-0.0,-7.234925192278753e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,9.661142394179478e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,0.0001017365939333,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,7.514232856919989e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,0.0001017365575535,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.000482593284687,285.36334228515625,294.1499938964844,293.04833984375,292.4150390625,293.4164428710937,292.9915771484375,286.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029401901178,9.302080883344388e-09,0.0010293925879523,-0.0234196074306964,0.0,0.0,0.0,-0.0094242580235004,60.0,11.202712059020996,-0.0,-7.22485538062756e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,9.661142394179478e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33624267578125,0.0,0.0,0.0001017365939333,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,7.514232856919989e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,0.0001017365575535,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.000482593284687,285.36334228515625,294.1499938964844,293.04833984375,292.4150390625,293.4164428710937,292.9915771484375,286.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029401901178,9.302080883344388e-09,0.0010293925879523,-0.0234196074306964,0.0,0.0,0.0,-0.0094242580235004,60.0,11.202712059020996,-0.0,-7.22485538062756e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,9.6547715656925e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,0.0001016695096041,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,7.509278657380491e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,0.0001016694732243,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,0.0004822750925086,285.3688049316406,294.1499938964844,293.06787109375,292.4179382324219,293.4101257324219,293.01324462890625,286.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287227341905,9.222683061693717e-09,0.0010287134209647,-0.0232117157429456,0.0,0.0,0.0,-0.0093848956748843,60.0,11.191694259643556,-0.0,-7.215327713083752e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,9.6547715656925e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404235839844,0.0,0.0,0.0001016695096041,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34112548828125,0.0,0.0,7.509278657380491e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,0.0001016694732243,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,0.0004822750925086,285.3688049316406,294.1499938964844,293.06787109375,292.4179382324219,293.4101257324219,293.01324462890625,286.1778869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287227341905,9.222683061693717e-09,0.0010287134209647,-0.0232117157429456,0.0,0.0,0.0,-0.0093848956748843,60.0,11.191694259643556,-0.0,-7.215327713083752e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,9.65180734056048e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.342529296875,0.0,0.0,0.0001016382957459,298.95660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432312011719,0.0,0.0,7.506972906412557e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0001016382593661,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419189453125,0.0,0.0,0.0004821270413231,285.3715515136719,294.1499938964844,293.0770263671875,292.4187316894531,293.4071350097656,293.02362060546875,286.181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284070158377,9.185737503969449e-09,0.0010283978190273,-0.0231149774044752,0.0,0.0,0.0,-0.0093665812164545,60.0,11.185198783874512,-0.0,-7.210896058040819e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6666564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,9.64901628321968e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,0.0001016089008771,298.9564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453674316406,0.0,0.0,7.504801760660484e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,0.0001016088644973,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34405517578125,0.0,0.0,0.0004819875757675,285.3742980957031,294.1499938964844,293.08575439453125,292.41900634765625,293.4042663574219,293.03369140625,286.1858825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281093418598,9.150942226199277e-09,0.0010281002614647,-0.0230238698422908,0.0,0.0,0.0,-0.00934933219105,60.0,11.178013801574709,-0.0,-7.206723751096433e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,9.6440089691896e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,0.0001015561720123,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,7.500906940549612e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.0,0.0,0.0001015561356325,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0004817374865524,285.3798522949219,294.1499938964844,293.1017761230469,292.4179992675781,293.3987731933594,293.05279541015625,286.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275753447785,9.088530816825369e-09,0.0010275662643834,-0.0228604506701231,0.0,0.0,0.0,-0.0093183908611536,60.0,11.161492347717283,-0.0,-7.199243157174352e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,9.6440089691896e-05,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34893798828125,0.0,0.0,0.0001015561720123,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.349609375,0.0,0.0,7.500906940549612e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3490905761719,0.0,0.0,0.0001015561356325,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34832763671875,0.0,0.0,0.0004817374865524,285.3798522949219,294.1499938964844,293.1017761230469,292.4179992675781,293.3987731933594,293.05279541015625,286.19390869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275753447785,9.088530816825369e-09,0.0010275662643834,-0.0228604506701231,0.0,0.0,0.0,-0.0093183908611536,60.0,11.161492347717283,-0.0,-7.199243157174352e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,9.639822383178398e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3532409667969,0.0,0.0,0.0001015120797092,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,7.497650221921504e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,0.0001015120433294,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,0.0004815283464267,285.38543701171875,294.1499938964844,293.1158142089844,292.414794921875,293.3936462402344,293.0704650878906,286.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271290084347,9.03633878834853e-09,0.0010271199280396,-0.022723788395524,0.0,0.0,0.0,-0.0092925168573856,60.0,11.141947746276855,-0.0,-7.192990381099662e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,9.639822383178398e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3532409667969,0.0,0.0,0.0001015120797092,298.95562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3539123535156,0.0,0.0,7.497650221921504e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533935546875,0.0,0.0,0.0001015120433294,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526611328125,0.0,0.0,0.0004815283464267,285.38543701171875,294.1499938964844,293.1158142089844,292.414794921875,293.3936462402344,293.0704650878906,286.2019348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271290084347,9.03633878834853e-09,0.0010271199280396,-0.022723788395524,0.0,0.0,0.0,-0.0092925168573856,60.0,11.141947746276855,-0.0,-7.192990381099662e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578491210937,0.0,0.0,9.636626782594249e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,0.0001014784356812,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,7.49516548239626e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,0.0001014783993014,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,0.0004813687701243,285.3910522460937,294.1499938964844,293.127685546875,292.4092102050781,293.3888244628906,293.08642578125,286.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026788377203,8.996503986224981e-09,0.0010267792968079,-0.0226194821298122,0.0,0.0,0.0,-0.0092727690935134,60.0,11.11909008026123,-0.0,-7.18821979717177e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3578491210937,0.0,0.0,9.636626782594249e-05,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35760498046875,0.0,0.0,0.0001014784356812,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,7.49516548239626e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3577575683594,0.0,0.0,0.0001014783993014,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,0.0004813687701243,285.3910522460937,294.1499938964844,293.127685546875,292.4092102050781,293.3888244628906,293.08642578125,286.2099304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026788377203,8.996503986224981e-09,0.0010267792968079,-0.0226194821298122,0.0,0.0,0.0,-0.0092727690935134,60.0,11.11909008026123,-0.0,-7.18821979717177e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,9.634505113353951e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,0.0001014560839394,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626708984375,0.0,0.0,7.493514567613602e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,0.0001014560475596,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,0.0004812627739738,285.3966979980469,294.1499938964844,293.1371765136719,292.40106201171875,293.3842468261719,293.1005859375,286.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026561949402,8.970036269317916e-09,0.0010265529854223,-0.0225501768290996,0.0,0.0,0.0,-0.0092596476897597,60.0,11.092816352844238,-0.0,-7.185051487113014e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,9.634505113353951e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.36199951171875,0.0,0.0,0.0001014560839394,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3626708984375,0.0,0.0,7.493514567613602e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621520996094,0.0,0.0,0.0001014560475596,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,0.0004812627739738,285.3966979980469,294.1499938964844,293.1371765136719,292.40106201171875,293.3842468261719,293.1005859375,286.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026561949402,8.970036269317916e-09,0.0010265529854223,-0.0225501768290996,0.0,0.0,0.0,-0.0092596476897597,60.0,11.092816352844238,-0.0,-7.185051487113014e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,9.633915033191442e-05,298.7189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,0.0001014498702716,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648681640625,0.0,0.0,7.493055454688147e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643798828125,0.0,0.0,0.0001014498338918,298.55426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636474609375,0.0,0.0,0.0004812332917936,285.3995361328125,294.1499938964844,293.1410217285156,292.39599609375,293.382080078125,293.1068725585937,286.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264993179589,8.962674158397022e-09,0.0010264903539791,-0.0225308984518051,0.0,0.0,0.0,-0.0092559996992349,60.0,11.078222274780272,-0.0,-7.184169703577936e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,9.63363127084449e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.366455078125,0.0,0.0,0.000101446879853,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670959472656,0.0,0.0,7.492834993172437e-05,298.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666076660156,0.0,0.0,0.0001014468507491,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658752441406,0.0,0.0,0.000481219147332,285.4023742675781,294.1499938964844,293.1441955566406,292.3902282714844,293.3799133300781,293.1126403808594,286.2259826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264690499752,8.959125885610321e-09,0.0010264600859954,-0.0225216075778007,0.0,0.0,0.0,-0.0092542404308915,60.0,11.062724113464355,-0.0,-7.183745509564687e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702697753906,0.0,0.0,9.633770969230682e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,0.0001014483495964,298.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,7.492943404940888e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37017822265625,0.0,0.0,0.0001014483132166,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,0.0004812261031474,285.406982421875,294.1499938964844,293.1478881835937,292.3794860839844,293.3765563964844,293.1209411621094,286.2323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264833690598,8.960844510852441e-09,0.00102647440508,-0.0225261077284812,0.0,0.0,0.0,-0.0092550907284021,60.0,11.036282539367676,-0.0,-7.183950856415322e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,9.634028538130224e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3709411621094,0.0,0.0,0.0001014510635286,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37158203125,0.0,0.0,7.493143493775278e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37109375,0.0,0.0,0.0001014510271488,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0004812389670405,285.4081115722656,294.1499938964844,293.1485290527344,292.37652587890625,293.375732421875,293.1227111816406,286.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265106102451,8.964047282233878e-09,0.0010265016462653,-0.0225344933569431,0.0,0.0,0.0,-0.0092566777020692,60.0,11.029131889343262,-0.0,-7.184334549492635e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,9.636062168283388e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37548828125,0.0,0.0,0.0001014724839478,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,7.494725286960602e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,0.000101472447568,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749084472656,0.0,0.0,0.0004813405976165,285.41387939453125,294.1499938964844,293.1499938964844,292.3597717285156,293.3716735839844,293.1304626464844,286.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267271427437,8.989368360801109e-09,0.0010267181787639,-0.0226007979363203,0.0,0.0,0.0,-0.0092692300677299,60.0,10.991536140441896,-0.0,-7.187365724803385e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757019042969,0.0,0.0,9.636062168283388e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37548828125,0.0,0.0,0.0001014724839478,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,7.494725286960602e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3756103515625,0.0,0.0,0.000101472447568,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749084472656,0.0,0.0,0.0004813405976165,285.41387939453125,294.1499938964844,293.1499938964844,292.3597717285156,293.3716735839844,293.1304626464844,286.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267271427437,8.989368360801109e-09,0.0010267181787639,-0.0226007979363203,0.0,0.0,0.0,-0.0092692300677299,60.0,10.991536140441896,-0.0,-7.187365724803385e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,9.640077041694894e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,0.0001015147572616,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,7.49784812796861e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38018798828125,0.0,0.0,0.0001015147281577,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794860839844,0.0,0.0,0.0004815411521121,285.4197082519531,294.1499938964844,293.1499938964844,292.34039306640625,293.3676452636719,293.1361389160156,286.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271545033901,9.039364812224449e-09,0.001027145422995,-0.0227317120879888,0.0,0.0,0.0,-0.0092940144240856,60.0,10.950567245483398,-0.0,-7.1933527578949e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3802795410156,0.0,0.0,9.640077041694894e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,0.0001015147572616,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,7.49784812796861e-05,298.5777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38018798828125,0.0,0.0,0.0001015147281577,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794860839844,0.0,0.0,0.0004815411521121,285.4197082519531,294.1499938964844,293.1499938964844,292.34039306640625,293.3676452636719,293.1361389160156,286.25,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271545033901,9.039364812224449e-09,0.001027145422995,-0.0227317120879888,0.0,0.0,0.0,-0.0092940144240856,60.0,10.950567245483398,-0.0,-7.1933527578949e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,9.647035039961338e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,0.0001015880261547,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,7.503259985242039e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,0.0001015879970509,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,0.0004818887391593,285.425537109375,294.1499938964844,293.1499938964844,292.31903076171875,293.3637390136719,293.14013671875,286.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278957197442,9.126033262418788e-09,0.0010278865229338,-0.0229586474597454,0.0,0.0,0.0,-0.0093369800597429,60.0,10.907546997070312,-0.0,-7.203738050520769e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848876953125,0.0,0.0,9.647035039961338e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,0.0001015880261547,298.951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3852844238281,0.0,0.0,7.503259985242039e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,0.0001015879970509,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3841247558594,0.0,0.0,0.0004818887391593,285.425537109375,294.1499938964844,293.1499938964844,292.31903076171875,293.3637390136719,293.14013671875,286.2580261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278957197442,9.126033262418788e-09,0.0010278865229338,-0.0229586474597454,0.0,0.0,0.0,-0.0093369800597429,60.0,10.907546997070312,-0.0,-7.203738050520769e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,9.651610162109137e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,0.0001016362002701,298.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876037597656,0.0,0.0,7.506817928515375e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871459960937,0.0,0.0,0.0001016361711663,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,0.000482117262436,285.4284973144531,294.1499938964844,293.1499938964844,292.30767822265625,293.3617858886719,293.1416320800781,286.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283834999427,9.183019678005166e-09,0.0010283743031322,-0.0231078621000051,0.0,0.0,0.0,-0.0093652326613664,60.0,10.88547420501709,-0.0,-7.210570629467838e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895568847656,0.0,0.0,9.65675135375932e-05,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38934326171875,0.0,0.0,0.0001016903406707,298.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38995361328125,0.0,0.0,7.51081679482013e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3894958496094,0.0,0.0,0.0001016903115669,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887939453125,0.0,0.0,0.000482374074636,285.43145751953125,294.1499938964844,293.1499938964844,292.2958984375,293.35986328125,293.1429138183594,286.2660217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289314668625,9.247066223849744e-09,0.0010289222700521,-0.0232755597680807,0.0,0.0,0.0,-0.0093969851732254,60.0,10.863166809082031,-0.0,-7.218253017526878e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
