time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061620,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,9.66873049037531e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,0.0001018164912238,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,7.520133658545092e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941955566406,0.0,0.0,0.000101816454844,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935241699219,0.0,0.0,0.000482972478494,285.4373779296875,294.1499938964844,293.1499938964844,292.2711486816406,293.3560791015625,293.14501953125,286.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302066802978,9.39629352103566e-09,0.0010301972506567,-0.02366628870368,0.0,0.0,0.0,-0.0094709582626819,60.0,10.817983627319336,-0.0,-7.23616935260907e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,9.66873049037531e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,0.0001018164912238,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3946533203125,0.0,0.0,7.520133658545092e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3941955566406,0.0,0.0,0.000101816454844,298.5550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935241699219,0.0,0.0,0.000482972478494,285.4373779296875,294.1499938964844,293.1499938964844,292.2711486816406,293.3560791015625,293.14501953125,286.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302066802978,9.39629352103566e-09,0.0010301972506567,-0.02366628870368,0.0,0.0,0.0,-0.0094709582626819,60.0,10.817983627319336,-0.0,-7.23616935260907e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,9.683307143859564e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,0.0001019699848257,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,7.531471055699512e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,0.0001019699557218,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,0.0004837005981244,285.443359375,294.1499938964844,293.1499938964844,292.2449645996094,293.3523254394531,293.1465148925781,286.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031759660691,9.577885151657028e-09,0.0010317501146346,-0.0241417400538921,0.0,0.0,0.0,-0.0095609817653894,60.0,10.772015571594238,-0.0,-7.258001488708032e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.6673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,9.683307143859564e-05,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,0.0001019699848257,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,7.531471055699512e-05,298.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3989562988281,0.0,0.0,0.0001019699557218,298.554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,0.0004837005981244,285.443359375,294.1499938964844,293.1499938964844,292.2449645996094,293.3523254394531,293.1465148925781,286.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031759660691,9.577885151657028e-09,0.0010317501146346,-0.0241417400538921,0.0,0.0,0.0,-0.0095609817653894,60.0,10.772015571594238,-0.0,-7.258001488708032e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,9.70008404692635e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,0.0001021466523525,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042053222656,0.0,0.0,7.544519030489028e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,0.0001021466232487,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,0.0004845386429224,285.44940185546875,294.1499938964844,293.1499938964844,292.217529296875,293.3486633300781,293.1475830078125,286.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033546985127,9.786891297380862e-09,0.0010335372062399,-0.0246889535337686,0.0,0.0,0.0,-0.0096645941957831,60.0,10.725525856018066,-0.0,-7.283170333494128e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4038391113281,0.0,0.0,9.70008404692635e-05,298.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,0.0001021466523525,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042053222656,0.0,0.0,7.544519030489028e-05,298.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,0.0001021466232487,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,0.0004845386429224,285.44940185546875,294.1499938964844,293.1499938964844,292.217529296875,293.3486633300781,293.1475830078125,286.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033546985127,9.786891297380862e-09,0.0010335372062399,-0.0246889535337686,0.0,0.0,0.0,-0.0096645941957831,60.0,10.725525856018066,-0.0,-7.283170333494128e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,9.719088120618836e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,0.0001023467775667,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,7.559300138382241e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,0.0001023467411869,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,0.0004854879516642,285.4554748535156,294.1499938964844,293.1499938964844,292.1889953613281,293.34503173828125,293.1483154296875,286.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355715639889,1.0023648577828226e-08,0.0010355615522712,-0.0253087952733039,0.0,0.0,0.0,-0.009781964123249,60.0,10.67868709564209,-0.0,-7.311733440928948e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.40869140625,0.0,0.0,9.719088120618836e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4084777832031,0.0,0.0,0.0001023467775667,298.94293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,7.559300138382241e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4086303710937,0.0,0.0,0.0001023467411869,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,0.0004854879516642,285.4554748535156,294.1499938964844,293.1499938964844,292.1889953613281,293.34503173828125,293.1483154296875,286.29791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355715639889,1.0023648577828226e-08,0.0010355615522712,-0.0253087952733039,0.0,0.0,0.0,-0.009781964123249,60.0,10.67868709564209,-0.0,-7.311733440928948e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111328125,0.0,0.0,9.72944762906991e-05,298.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,0.0001024558587232,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114990234375,0.0,0.0,7.567357533844188e-05,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110717773437,0.0,0.0,0.0001024558296194,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104309082031,0.0,0.0,0.0004860054177697,285.4585266113281,294.1499938964844,293.1499938964844,292.1744079589844,293.34326171875,293.1485900878906,286.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366756469011,1.0152708007638012e-08,0.0010366655187681,-0.0256466660648584,0.0,0.0,0.0,-0.0098459469154477,60.0,10.655186653137209,-0.0,-7.327327011807938e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.66558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136047363281,0.0,0.0,9.740234236232936e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41339111328125,0.0,0.0,0.0001025694509735,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,7.575747440569103e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4135437011719,0.0,0.0,0.0001025694218697,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41290283203125,0.0,0.0,0.0004865442460868,285.4615783691406,294.1499938964844,293.1499938964844,292.1596069335937,293.34149169921875,293.1488342285156,286.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378251317888,1.028709473160916e-08,0.0010378148872405,-0.0259984750300645,0.0,0.0,0.0,-0.0099125690758228,60.0,10.631681442260742,-0.0,-7.343582097973923e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,9.760175453266128e-05,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4177551269531,0.0,0.0,0.0001027794423862,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,7.591256871819496e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,0.0001027794132824,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,0.000487540353788,285.4670104980469,294.1499938964844,293.1499938964844,292.13311767578125,293.3384094238281,293.149169921875,286.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399490129202,1.053553333463242e-08,0.0010399384191259,-0.0266488324850797,0.0,0.0,0.0,-0.0100357262417674,60.0,10.590339660644531,-0.0,-7.373679267175248e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,9.763056004885584e-05,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183654785156,0.0,0.0,0.0001028097758535,298.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4189147949219,0.0,0.0,7.593497139168903e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,0.0001028097467496,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,0.0004876842722296,285.4677429199219,294.1499938964844,293.1499938964844,292.1294860839844,293.3379821777344,293.1492004394531,286.3138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402557672932,1.0571421071858822e-08,0.0010402451734989,-0.0267427787184715,0.0,0.0,0.0,-0.0100535172969102,60.0,10.584712982177734,-0.0,-7.37803276251725e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,9.787881572265178e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,0.0001030712010106,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,7.612806075485423e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,0.0001030711646308,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,0.0004889243282377,285.4739685058594,294.1499938964844,293.1499938964844,292.0988464355469,293.3345642089844,293.14947509765625,286.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429008398205,1.0880709666594156e-08,0.0010428898967802,-0.0275523755699396,0.0,0.0,0.0,-0.0102068446576595,60.0,10.537981033325195,-0.0,-7.415598446414151e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,9.787881572265178e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,0.0001030712010106,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,7.612806075485423e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4234924316406,0.0,0.0,0.0001030711646308,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228820800781,0.0,0.0,0.0004889243282377,285.4739685058594,294.1499938964844,293.1499938964844,292.0988464355469,293.3345642089844,293.14947509765625,286.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429008398205,1.0880709666594156e-08,0.0010428898967802,-0.0275523755699396,0.0,0.0,0.0,-0.0102068446576595,60.0,10.537981033325195,-0.0,-7.415598446414151e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,9.814300574362278e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,0.0001033494045259,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.0,0.0,7.633354107383639e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,0.0001033493754221,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4279479980469,0.0,0.0,0.0004902440705336,285.4802551269531,294.1499938964844,293.1499938964844,292.06787109375,293.3311462402344,293.149658203125,286.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457155294716,1.1209859707150828e-08,0.0010457043536007,-0.0284139048308134,0.0,0.0,0.0,-0.0103700179606676,60.0,10.491629600524902,-0.0,-7.455682293766587e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286193847656,0.0,0.0,9.814300574362278e-05,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4284362792969,0.0,0.0,0.0001033494045259,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.0,0.0,7.633354107383639e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,0.0001033493754221,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4279479980469,0.0,0.0,0.0004902440705336,285.4802551269531,294.1499938964844,293.1499938964844,292.06787109375,293.3311462402344,293.149658203125,286.32965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457155294716,1.1209859707150828e-08,0.0010457043536007,-0.0284139048308134,0.0,0.0,0.0,-0.0103700179606676,60.0,10.491629600524902,-0.0,-7.455682293766587e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,9.842291910899804e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,0.0001036441681208,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,7.655125227756798e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,0.0001036441390169,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.0004916422767564,285.486572265625,294.1499938964844,293.1499938964844,292.0367126464844,293.32781982421875,293.1497802734375,286.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486978571861,1.1558599410932402e-08,0.001048686215654,-0.0293266400694847,0.0,0.0,0.0,-0.0105429021641612,60.0,10.445871353149414,-0.0,-7.498268672634367e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,9.842291910899804e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,0.0001036441681208,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,7.655125227756798e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4336853027344,0.0,0.0,0.0001036441390169,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330749511719,0.0,0.0,0.0004916422767564,285.486572265625,294.1499938964844,293.1499938964844,292.0367126464844,293.32781982421875,293.1497802734375,286.3375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486978571861,1.1558599410932402e-08,0.001048686215654,-0.0293266400694847,0.0,0.0,0.0,-0.0105429021641612,60.0,10.445871353149414,-0.0,-7.498268672634367e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,9.856873657554388e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,0.0001037977199302,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,7.666466262890026e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,0.0001037976908264,298.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4356384277344,0.0,0.0,0.0004923706874251,285.48974609375,294.1499938964844,293.1499938964844,292.0211486816406,293.326171875,293.1498107910156,286.3414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502516524866,1.1740270977611544e-08,0.0010502398945391,-0.0298020895570516,0.0,0.0,0.0,-0.0106329657137393,60.0,10.423298835754396,-0.0,-7.520501554836302e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,9.871718066278844e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.438720703125,0.0,0.0,0.0001039540366036,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.43927001953125,0.0,0.0,7.678011752432212e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,0.0001039540074998,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4382629394531,0.0,0.0,0.0004931121948175,285.492919921875,294.1499938964844,293.1499938964844,292.0055847167969,293.3245544433594,293.1498413085937,286.34539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518333874642,1.1925211040875185e-08,0.0010518215131014,-0.0302860736846923,0.0,0.0,0.0,-0.0107246497645974,60.0,10.40092945098877,-0.0,-7.543168578649785e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,9.90211556199938e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0001042741350829,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,7.70165424910374e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,0.0001042741059791,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,0.0004946305998601,285.4993591308594,294.1499938964844,293.1499938964844,291.9747009277344,293.3213195800781,293.14990234375,286.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550714796409,1.2303929430856897e-08,0.0010550591396167,-0.0312771052122116,0.0,0.0,0.0,-0.0109123922884464,60.0,10.35675048828125,-0.0,-7.589692074816412e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,9.90211556199938e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,0.0001042741350829,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,7.70165424910374e-05,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4440612792969,0.0,0.0,0.0001042741059791,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,0.0004946305998601,285.4993591308594,294.1499938964844,293.1499938964844,291.9747009277344,293.3213195800781,293.14990234375,286.3532409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550714796409,1.2303929430856897e-08,0.0010550591396167,-0.0312771052122116,0.0,0.0,0.0,-0.0109123922884464,60.0,10.35675048828125,-0.0,-7.589692074816412e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,9.93361318251118e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,0.0001046058241627,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,7.726152398390695e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,0.0001046057950588,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,0.0004962040111422,285.5058288574219,294.1499938964844,293.1499938964844,291.9441833496094,293.3181457519531,293.1499328613281,286.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584273841232,1.2696363071995622e-08,0.0010584146948531,-0.0323039293289184,0.0,0.0,0.0,-0.011106938123703,60.0,10.313756942749023,-0.0,-7.638050192326774e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44940185546875,0.0,0.0,9.93361318251118e-05,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,0.0001046058241627,298.9224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497375488281,0.0,0.0,7.726152398390695e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,0.0001046057950588,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4487609863281,0.0,0.0,0.0004962040111422,285.5058288574219,294.1499938964844,293.1499938964844,291.9441833496094,293.3181457519531,293.1499328613281,286.361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584273841232,1.2696363071995622e-08,0.0010584146948531,-0.0323039293289184,0.0,0.0,0.0,-0.011106938123703,60.0,10.313756942749023,-0.0,-7.638050192326774e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,9.965841309167443e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,0.0001049451966537,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,7.751218799967319e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,0.0001049451675498,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.0,0.0,0.0004978138604201,285.5123291015625,294.1499938964844,293.1499938964844,291.91424560546875,293.31500244140625,293.14996337890625,286.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618611704558,1.3097895212865753e-08,0.0010618480155244,-0.0333544574677944,0.0,0.0,0.0,-0.0113059943541884,60.0,10.271964073181152,-0.0,-7.687688707846976e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,9.965841309167443e-05,298.7091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,0.0001049451966537,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.455078125,0.0,0.0,7.751218799967319e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,0.0001049451675498,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4541015625,0.0,0.0,0.0004978138604201,285.5123291015625,294.1499938964844,293.1499938964844,291.91424560546875,293.31500244140625,293.14996337890625,286.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618611704558,1.3097895212865753e-08,0.0010618480155244,-0.0333544574677944,0.0,0.0,0.0,-0.0113059943541884,60.0,10.271964073181152,-0.0,-7.687688707846976e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,9.998590394388884e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,0.0001052900552167,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46044921875,0.0,0.0,7.776689744787291e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,0.0001052900333888,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0004994497285224,285.5189208984375,294.1499938964844,293.1499938964844,291.8851013183594,293.3119201660156,293.14996337890625,286.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653503704816,1.3505917273448633e-08,0.0010653368663042,-0.0344218537211418,0.0,0.0,0.0,-0.0115082673728466,60.0,10.231484413146973,-0.0,-7.738294272030546e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,9.998590394388884e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,0.0001052900552167,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46044921875,0.0,0.0,7.776689744787291e-05,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,0.0001052900333888,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0004994497285224,285.5189208984375,294.1499938964844,293.1499938964844,291.8851013183594,293.3119201660156,293.14996337890625,286.376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653503704816,1.3505917273448633e-08,0.0010653368663042,-0.0344218537211418,0.0,0.0,0.0,-0.0115082673728466,60.0,10.231484413146973,-0.0,-7.738294272030546e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4628295898437,0.0,0.0,0.0001001509808702,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4626770019531,0.0,0.0,0.000105463892396,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631652832031,0.0,0.0,7.789528899593279e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,0.0001054638632922,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46221923828125,0.0,0.0,0.0005002742982469,285.522216796875,294.1499938964844,293.1499938964844,291.8708801269531,293.3103942871094,293.1499938964844,286.3805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671090567484,1.3711585644671231e-08,0.0010670953197404,-0.0349598415195941,0.0,0.0,0.0,-0.0116102257743477,60.0,10.211922645568848,-0.0,-7.763865284005078e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.465576171875,0.0,0.0,0.0001003161087282,298.7066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,0.000105637780507,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.46588134765625,0.0,0.0,7.802372419973835e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.46551513671875,0.0,0.0,0.0001056377514032,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,0.0005010991590097,285.5255432128906,294.1499938964844,293.1499938964844,291.85693359375,293.30889892578125,293.1499938964844,286.38446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688685579225,1.3917326846524249e-08,0.0010688545880839,-0.0354979932308197,0.0,0.0,0.0,-0.0117122204974293,60.0,10.192736625671388,-0.0,-7.789488165599323e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4708557128906,0.0,0.0,0.0001006323363981,298.7055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,0.0001059707865351,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,7.826968067092821e-05,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4707946777344,0.0,0.0,0.0001059707574313,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,0.0005026787985116,285.5319519042969,294.1499938964844,293.1499938964844,291.8309631347656,293.3060302734375,293.1499938964844,286.39190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722377337515,1.4311322793503224e-08,0.0010722234146669,-0.036528468132019,0.0,0.0,0.0,-0.0119075393304228,60.0,10.156829833984377,-0.0,-7.838672644311373e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.6541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,0.0001006452439469,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,0.000105984378024,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47137451171875,0.0,0.0,7.827972149243578e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,0.0001059843489201,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.470458984375,0.0,0.0,0.0005027432925999,285.5322265625,294.1499938964844,293.1499938964844,291.82989501953125,293.305908203125,293.1499938964844,286.3922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723752202466,1.4327405040148733e-08,0.001072360901162,-0.0365705266594886,0.0,0.0,0.0,-0.0119155123829841,60.0,10.155425071716309,-0.0,-7.840683480253574e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,0.0001009722691378,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,0.0001063287490978,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,7.853406714275479e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765625,0.0,0.0,0.000106328719994,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,0.0005043768323957,285.5389404296875,294.1499938964844,293.1499938964844,291.8042297363281,293.3029479980469,293.1499938964844,286.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758595308288,1.4734850672937228e-08,0.001075844746083,-0.0376360565423965,0.0,0.0,0.0,-0.0121174994856119,60.0,10.119756698608398,-0.0,-7.891716080621336e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47662353515625,0.0,0.0,0.0001009722691378,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764404296875,0.0,0.0,0.0001063287490978,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,7.853406714275479e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765625,0.0,0.0,0.000106328719994,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4760131835937,0.0,0.0,0.0005043768323957,285.5389404296875,294.1499938964844,293.1499938964844,291.8042297363281,293.3029479980469,293.1499938964844,286.3999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758595308288,1.4734850672937228e-08,0.001075844746083,-0.0376360565423965,0.0,0.0,0.0,-0.0121174994856119,60.0,10.119756698608398,-0.0,-7.891716080621336e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822082519531,0.0,0.0,0.000101292374893,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,0.0001066658296622,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,7.878303586039692e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.0001066658005584,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.0005059758550487,285.54571533203125,294.1499938964844,293.1499938964844,291.78009033203125,293.3000793457031,293.1499938964844,286.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792700340971,1.5133677422340952e-08,0.0010792549001052,-0.0386789217591285,0.0,0.0,0.0,-0.0123152136802673,60.0,10.086074829101562,-0.0,-7.941829238689024e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4822082519531,0.0,0.0,0.000101292374893,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820251464844,0.0,0.0,0.0001066658296622,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825134277344,0.0,0.0,7.878303586039692e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.0001066658005584,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,0.0005059758550487,285.54571533203125,294.1499938964844,293.1499938964844,291.78009033203125,293.3000793457031,293.1499938964844,286.4076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792700340971,1.5133677422340952e-08,0.0010792549001052,-0.0386789217591285,0.0,0.0,0.0,-0.0123152136802673,60.0,10.086074829101562,-0.0,-7.941829238689024e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,0.0001016034948406,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,0.0001069934514816,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,7.902501965872943e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48779296875,0.0,0.0,0.0001069934223778,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,0.0005075299413874,285.55255126953125,294.1499938964844,293.1499938964844,291.7576599121094,293.2972106933594,293.1499938964844,286.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825848439708,1.5521312235478035e-08,0.001082569360733,-0.0396924056112766,0.0,0.0,0.0,-0.0125073799863457,60.0,10.05438995361328,-0.0,-7.990688288828096e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,0.0001016034948406,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877014160156,0.0,0.0,0.0001069934514816,298.9026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4881591796875,0.0,0.0,7.902501965872943e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.48779296875,0.0,0.0,0.0001069934223778,298.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4872741699219,0.0,0.0,0.0005075299413874,285.55255126953125,294.1499938964844,293.1499938964844,291.7576599121094,293.2972106933594,293.1499938964844,286.4153137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825848439708,1.5521312235478035e-08,0.001082569360733,-0.0396924056112766,0.0,0.0,0.0,-0.0125073799863457,60.0,10.05438995361328,-0.0,-7.990688288828096e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49072265625,0.0,0.0,0.0001017533504636,298.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49053955078125,0.0,0.0,0.0001071512597263,298.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,7.914157322375104e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4906616210937,0.0,0.0,0.0001071512306225,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,0.0005082784919068,285.55596923828125,294.1499938964844,293.1499938964844,291.7471618652344,293.2958068847656,293.1499938964844,286.4191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084181247279,1.5708021550153717e-08,0.0010841655312106,-0.0401805229485034,0.0,0.0,0.0,-0.0125999385491013,60.0,10.039545059204102,-0.0,-8.014275465484388e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
