time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063960,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0001019003175315,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.493408203125,0.0,0.0,0.0001073060193448,298.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4938659667969,0.0,0.0,7.925588579382747e-05,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,0.0001073059975169,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,0.0005090126651339,285.5594177246094,294.1499938964844,293.1499938964844,291.7371520996094,293.29443359375,293.1499938964844,286.4229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857466841116,1.5891135518586452e-08,0.0010857307352125,-0.0406592115759849,0.0,0.0,0.0,-0.0126907136291265,60.0,10.025195121765137,-0.0,-8.037441290298376e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,0.0001021850039251,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,0.0001076058106264,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,7.94773077359423e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.499267578125,0.0,0.0,0.0001076057815225,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.0,0.0,0.0005104347364977,285.5663146972656,294.1499938964844,293.1499938964844,291.7187805175781,293.2916564941406,293.1499938964844,286.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887805838137,1.6245836675921055e-08,0.001088764402084,-0.041586373001337,0.0,0.0,0.0,-0.0128665566444396,60.0,9.997735977172852,-0.0,-8.082410829501897e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49932861328125,0.0,0.0,0.0001021850039251,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,0.0001076058106264,298.8971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,7.94773077359423e-05,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.499267578125,0.0,0.0,0.0001076057815225,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.0,0.0,0.0005104347364977,285.5663146972656,294.1499938964844,293.1499938964844,291.7187805175781,293.2916564941406,293.1499938964844,286.4306030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887805838137,1.6245836675921055e-08,0.001088764402084,-0.041586373001337,0.0,0.0,0.0,-0.0128665566444396,60.0,9.997735977172852,-0.0,-8.082410829501897e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,0.0001024488810799,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,0.0001078836867236,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,7.968254067236558e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50506591796875,0.0,0.0,0.0001078836576198,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,0.000511752848979,285.5732727050781,294.1499938964844,293.1499938964844,291.70269775390625,293.2889404296875,293.1499938964844,286.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915920138359,1.657461012882777e-08,0.0010915753664448,-0.042445670813322,0.0,0.0,0.0,-0.0130295427516102,60.0,9.972907066345217,-0.0,-8.124204953219305e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.6464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,0.0001024488810799,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5049743652344,0.0,0.0,0.0001078836867236,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,7.968254067236558e-05,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50506591796875,0.0,0.0,0.0001078836576198,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,0.000511752848979,285.5732727050781,294.1499938964844,293.1499938964844,291.70269775390625,293.2889404296875,293.1499938964844,286.4382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915920138359,1.657461012882777e-08,0.0010915753664448,-0.042445670813322,0.0,0.0,0.0,-0.0130295427516102,60.0,9.972907066345217,-0.0,-8.124204953219305e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,0.0001026919562718,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,0.0001081396549125,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,7.987159915501252e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,0.0001081396330846,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,0.0005129670607857,285.5802917480469,294.1499938964844,293.1499938964844,291.6891174316406,293.2862854003906,293.1499938964844,286.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941819055005,1.6877470088161317e-08,0.0010941650252789,-0.0432371534407138,0.0,0.0,0.0,-0.0131796821951866,60.0,9.950685501098633,-0.0,-8.162800213540322e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5109558105469,0.0,0.0,0.0001026919562718,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51080322265625,0.0,0.0,0.0001081396549125,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5112609863281,0.0,0.0,7.987159915501252e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,0.0001081396330846,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,0.0005129670607857,285.5802917480469,294.1499938964844,293.1499938964844,291.6891174316406,293.2862854003906,293.1499938964844,286.44580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941819055005,1.6877470088161317e-08,0.0010941650252789,-0.0432371534407138,0.0,0.0,0.0,-0.0131796821951866,60.0,9.950685501098633,-0.0,-8.162800213540322e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,0.0001029106715577,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,0.0001083699753507,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,8.004171104403213e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,0.0001083699462469,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,0.000514059618581,285.5873107910156,294.1499938964844,293.1499938964844,291.67822265625,293.2836608886719,293.1499938964844,286.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965121909976,1.7149970332752673e-08,0.0010964949615299,-0.0439492352306842,0.0,0.0,0.0,-0.0133147723972797,60.0,9.931278228759766,-0.0,-8.197604728366059e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.516845703125,0.0,0.0,0.0001029106715577,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5166931152344,0.0,0.0,0.0001083699753507,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.51715087890625,0.0,0.0,8.004171104403213e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5168151855469,0.0,0.0,0.0001083699462469,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,0.000514059618581,285.5873107910156,294.1499938964844,293.1499938964844,291.67822265625,293.2836608886719,293.1499938964844,286.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965121909976,1.7149970332752673e-08,0.0010964949615299,-0.0439492352306842,0.0,0.0,0.0,-0.0133147723972797,60.0,9.931278228759766,-0.0,-8.197604728366059e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51983642578125,0.0,0.0,0.0001030071871355,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196838378906,0.0,0.0,0.0001084716059267,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201110839844,0.0,0.0,8.011677709873766e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.519775390625,0.0,0.0,0.0001084715768229,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.519287109375,0.0,0.0,0.0005145416944287,285.5908508300781,294.1499938964844,293.1499938964844,291.673828125,293.2823791503906,293.1499938964844,286.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975401382893,1.7270215479925355e-08,0.0010975229088217,-0.0442634262144565,0.0,0.0,0.0,-0.0133743807673454,60.0,9.922999382019045,-0.0,-8.212986557509795e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.64263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227966308594,0.0,0.0,0.0001030991188599,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52264404296875,0.0,0.0,0.0001085684125428,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,8.018827793421224e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5227355957031,0.0,0.0,0.0001085683907149,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5222473144531,0.0,0.0,0.0005150009528733,285.5943908691406,294.1499938964844,293.1499938964844,291.6701965332031,293.2810974121094,293.1499938964844,286.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985186090692,1.7384758521643562e-08,0.0010985012631863,-0.0445627123117446,0.0,0.0,0.0,-0.0134311597794294,60.0,9.915278434753418,-0.0,-8.227652159575882e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,0.0001032630316331,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0001087410200852,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,8.031576726352796e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287170410156,0.0,0.0,0.0001087409982574,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,0.0005158197018317,285.6015014648437,294.1499938964844,293.1499938964844,291.6652526855469,293.278564453125,293.1499938964844,286.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002663522958,1.7588975609328372e-08,0.0011002487735822,-0.0450962670147419,0.0,0.0,0.0,-0.0135324047878384,60.0,9.901795387268066,-0.0,-8.253831396132227e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287780761719,0.0,0.0,0.0001032630316331,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52862548828125,0.0,0.0,0.0001087410200852,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.529052734375,0.0,0.0,8.031576726352796e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5287170410156,0.0,0.0,0.0001087409982574,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,0.0005158197018317,285.6015014648437,294.1499938964844,293.1499938964844,291.6652526855469,293.278564453125,293.1499938964844,286.4684143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002663522958,1.7588975609328372e-08,0.0011002487735822,-0.0450962670147419,0.0,0.0,0.0,-0.0135324047878384,60.0,9.901795387268066,-0.0,-8.253831396132227e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,0.0001033939915942,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,0.0001088789285859,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,8.041762339416891e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,0.000108878899482,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342712402344,0.0,0.0,0.0005164738977327,285.608642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.27606201171875,293.1499938964844,286.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016622884199,1.7752133985027285e-08,0.0011016445932909,-0.0455225259065628,0.0,0.0,0.0,-0.0136132929474115,60.0,9.891215324401855,-0.0,-8.274776774896966e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347900390625,0.0,0.0,0.0001033939915942,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,0.0001088789285859,298.882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350646972656,0.0,0.0,8.041762339416891e-05,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53472900390625,0.0,0.0,0.000108878899482,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342712402344,0.0,0.0,0.0005164738977327,285.608642578125,294.1499938964844,293.1499938964844,291.6635437011719,293.27606201171875,293.1499938964844,286.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016622884199,1.7752133985027285e-08,0.0011016445932909,-0.0455225259065628,0.0,0.0,0.0,-0.0136132929474115,60.0,9.891215324401855,-0.0,-8.274776774896966e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0001034970482578,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0001089874494937,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,8.049778261920437e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,0.0001089874276658,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,0.0005169886862859,285.6158142089844,294.1499938964844,293.1499938964844,291.6635437011719,293.2736511230469,293.1499938964844,286.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027596192434,1.7880527281022296e-08,0.0011027416912838,-0.0458579435944557,0.0,0.0,0.0,-0.0136769395321607,60.0,9.883472442626951,-0.0,-8.291278419392256e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0001034970482578,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406799316406,0.0,0.0,0.0001089874494937,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,8.049778261920437e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,0.0001089874276658,298.5312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,0.0005169886862859,285.6158142089844,294.1499938964844,293.1499938964844,291.6635437011719,293.2736511230469,293.1499938964844,286.4833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027596192434,1.7880527281022296e-08,0.0011027416912838,-0.0458579435944557,0.0,0.0,0.0,-0.0136769395321607,60.0,9.883472442626951,-0.0,-8.291278419392256e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,0.0001035848836181,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,0.0001090799487428,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,8.056609658524394e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,0.000109079919639,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,0.0005174274556338,285.6230163574219,294.1499938964844,293.1499938964844,291.6635437011719,293.271240234375,293.1499938964844,286.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036953656002,1.798995263868619e-08,0.0011036773212254,-0.0461437925696373,0.0,0.0,0.0,-0.0137311862781643,60.0,9.875898361206056,-0.0,-8.3053549815304e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,0.0001035848836181,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5467834472656,0.0,0.0,0.0001090799487428,298.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5472106933594,0.0,0.0,8.056609658524394e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,0.000109079919639,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5464172363281,0.0,0.0,0.0005174274556338,285.6230163574219,294.1499938964844,293.1499938964844,291.6635437011719,293.271240234375,293.1499938964844,286.4908142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036953656002,1.798995263868619e-08,0.0011036773212254,-0.0461437925696373,0.0,0.0,0.0,-0.0137311862781643,60.0,9.875898361206056,-0.0,-8.3053549815304e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54998779296875,0.0,0.0,0.0001036205503623,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498352050781,0.0,0.0,0.000109117507236,298.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5502624511719,0.0,0.0,8.059383253566921e-05,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5499267578125,0.0,0.0,0.0001091174781322,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494689941406,0.0,0.0,0.0005176056292839,285.6266174316406,294.1499938964844,293.1499938964844,291.6635437011719,293.27008056640625,293.1499938964844,286.4945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040752287954,1.8034384652310122e-08,0.0011040573008358,-0.0462598577141761,0.0,0.0,0.0,-0.013753212057054,60.0,9.871810913085938,-0.0,-8.311074140010535e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,0.0001036534595186,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55291748046875,0.0,0.0,0.0001091521626221,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5533142089844,0.0,0.0,8.06194293545559e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,0.0001091521335183,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,0.000517770065926,285.6302490234375,294.1499938964844,293.1499938964844,291.6635437011719,293.2689208984375,293.1499938964844,286.49822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044249404221,1.8075379415449788e-08,0.0011044068960472,-0.0463669449090957,0.0,0.0,0.0,-0.0137735307216644,60.0,9.867568969726562,-0.0,-8.316352761994494e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,0.0001037096735672,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,0.0001092113525373,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,8.066315058385953e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0001092113307095,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587158203125,0.0,0.0,0.0005180508596822,285.6374816894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2666015625,293.1499938964844,286.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050247121602,1.8145403402058943e-08,0.00110500655137,-0.0465498566627502,0.0,0.0,0.0,-0.0138082494959235,60.0,9.858560562133787,-0.0,-8.325372391482233e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5592041015625,0.0,0.0,0.0001037096735672,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55908203125,0.0,0.0,0.0001092113525373,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,8.066315058385953e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,0.0001092113307095,298.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587158203125,0.0,0.0,0.0005180508596822,285.6374816894531,294.1499938964844,293.1499938964844,291.6635437011719,293.2666015625,293.1499938964844,286.505615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050247121602,1.8145403402058943e-08,0.00110500655137,-0.0465498566627502,0.0,0.0,0.0,-0.0138082494959235,60.0,9.858560562133787,-0.0,-8.325372391482233e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,0.0001037450056173,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,0.0001092485545086,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5656433105469,0.0,0.0,8.069062459981069e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,0.0001092485326807,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649108886719,0.0,0.0,0.0005182272871024,285.6447448730469,294.1499938964844,293.1499938964844,291.6635437011719,293.26434326171875,293.1499938964844,286.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054009664803,1.818940020825721e-08,0.0011053828056901,-0.0466647818684577,0.0,0.0,0.0,-0.013830061070621,60.0,9.848270416259766,-0.0,-8.3310425225136e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.6344299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,0.0001037450056173,298.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,0.0001092485545086,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5656433105469,0.0,0.0,8.069062459981069e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653381347656,0.0,0.0,0.0001092485326807,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649108886719,0.0,0.0,0.0005182272871024,285.6447448730469,294.1499938964844,293.1499938964844,291.6635437011719,293.26434326171875,293.1499938964844,286.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054009664803,1.818940020825721e-08,0.0011053828056901,-0.0466647818684577,0.0,0.0,0.0,-0.013830061070621,60.0,9.848270416259766,-0.0,-8.3310425225136e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0001037599213304,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,0.0001092642633011,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,8.070222975220531e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,0.0001092642414732,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0005183018511161,285.65203857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2621459960937,293.1499938964844,286.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055598733946,1.8207970242656305e-08,0.0011055415961891,-0.0467132851481437,0.0,0.0,0.0,-0.013839267194271,60.0,9.836590766906738,-0.0,-8.333436340990374e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716247558594,0.0,0.0,0.0001037599213304,298.6845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57147216796875,0.0,0.0,0.0001092642633011,298.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5718688964844,0.0,0.0,8.070222975220531e-05,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5715637207031,0.0,0.0,0.0001092642414732,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5711364746094,0.0,0.0,0.0005183018511161,285.65203857421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2621459960937,293.1499938964844,286.5203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055598733946,1.8207970242656305e-08,0.0011055415961891,-0.0467132851481437,0.0,0.0,0.0,-0.013839267194271,60.0,9.836590766906738,-0.0,-8.333436340990374e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,0.0001037537513184,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777282714844,0.0,0.0,0.000109257765871,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780944824219,0.0,0.0,8.069742762017995e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57781982421875,0.0,0.0,0.0001092577367671,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.0005182710010558,285.6593322753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2599792480469,293.1499938964844,286.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054939823225,1.8200259077616465e-08,0.0011054757051169,-0.0466931425034999,0.0,0.0,0.0,-0.0138354441151022,60.0,9.823410987854004,-0.0,-8.332442291703046e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5778503417969,0.0,0.0,0.0001037537513184,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777282714844,0.0,0.0,0.000109257765871,298.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780944824219,0.0,0.0,8.069742762017995e-05,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.57781982421875,0.0,0.0,0.0001092577367671,298.5272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5773620605469,0.0,0.0,0.0005182710010558,285.6593322753906,294.1499938964844,293.1499938964844,291.6635437011719,293.2599792480469,293.1499938964844,286.5277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054939823225,1.8200259077616465e-08,0.0011054757051169,-0.0466931425034999,0.0,0.0,0.0,-0.0138354441151022,60.0,9.823410987854004,-0.0,-8.332442291703046e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809936523437,0.0,0.0,0.0001037397451,298.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5808410644531,0.0,0.0,0.0001092430175049,298.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.0,0.0,8.068653551163152e-05,298.5516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5809326171875,0.0,0.0,0.000109242995677,298.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5805053710937,0.0,0.0,0.000518201093655,285.6629943847656,294.1499938964844,293.1499938964844,291.6635437011719,293.2589111328125,293.1499938964844,286.5313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053443886339,1.8182801042598843e-08,0.0011053262278437,-0.0466475412249565,0.0,0.0,0.0,-0.0138267884030938,60.0,9.81601905822754,-0.0,-8.330192002858895e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5841369628906,0.0,0.0,0.0001037227848428,298.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.583984375,0.0,0.0,0.0001092251550289,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5843811035156,0.0,0.0,8.0673344200477e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5840759277344,0.0,0.0,0.0001092251332011,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5836486816406,0.0,0.0,0.0005181163433007,285.6666564941406,294.1499938964844,293.1499938964844,291.6635437011719,293.2578430175781,293.1499938964844,286.5350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051625479012,1.8161653514425783e-08,0.001105144387111,-0.0465923063457012,0.0,0.0,0.0,-0.0138162998482584,60.0,9.80838108062744,-0.0,-8.327466360924518e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,0.0001036752655636,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,0.0001091751109925,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,8.063638233579695e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,0.0001091750891646,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,0.0005178789724595,285.67401123046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2557678222656,293.1499938964844,286.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046575382351,1.8102424448329657e-08,0.0011046393774449,-0.0464375875890255,0.0,0.0,0.0,-0.0137869445607066,60.0,9.792132377624512,-0.0,-8.31983584248519e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904235839844,0.0,0.0,0.0001036752655636,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5902709960937,0.0,0.0,0.0001091751109925,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906677246094,0.0,0.0,8.063638233579695e-05,298.5503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5903625488281,0.0,0.0,0.0001091750891646,298.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5899353027344,0.0,0.0,0.0005178789724595,285.67401123046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2557678222656,293.1499938964844,286.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046575382351,1.8102424448329657e-08,0.0011046393774449,-0.0464375875890255,0.0,0.0,0.0,-0.0137869445607066,60.0,9.792132377624512,-0.0,-8.31983584248519e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967102050781,0.0,0.0,0.0001036023022606,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,0.000109098284156,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,8.057963714236394e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,0.0001090982623281,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,0.0005175145342946,285.68133544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.25372314453125,293.1499938964844,286.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038800003007,1.8011494518077598e-08,0.0011038619559258,-0.0462000630795955,0.0,0.0,0.0,-0.0137418676167726,60.0,9.77396011352539,-0.0,-8.308127519285335e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5967102050781,0.0,0.0,0.0001036023022606,298.6800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5965881347656,0.0,0.0,0.000109098284156,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5969543457031,0.0,0.0,8.057963714236394e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966796875,0.0,0.0,0.0001090982623281,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59625244140625,0.0,0.0,0.0005175145342946,285.68133544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.25372314453125,293.1499938964844,286.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038800003007,1.8011494518077598e-08,0.0011038619559258,-0.0462000630795955,0.0,0.0,0.0,-0.0137418676167726,60.0,9.77396011352539,-0.0,-8.308127519285335e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6030578613281,0.0,0.0,0.0001035075038089,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0001089984507416,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,8.05059025879018e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0001089984289137,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60260009765625,0.0,0.0,0.000517041014973,285.6886901855469,294.1499938964844,293.1499938964844,291.6635437011719,293.251708984375,293.1499938964844,286.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028697481378,1.7893352577402766e-08,0.0011028519365936,-0.0458914414048194,0.0,0.0,0.0,-0.0136832995340228,60.0,9.754043579101562,-0.0,-8.292927589081955e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6030578613281,0.0,0.0,0.0001035075038089,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029357910156,0.0,0.0,0.0001089984507416,298.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6033020019531,0.0,0.0,8.05059025879018e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0001089984289137,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.60260009765625,0.0,0.0,0.000517041014973,285.6886901855469,294.1499938964844,293.1499938964844,291.6635437011719,293.251708984375,293.1499938964844,286.556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028697481378,1.7893352577402766e-08,0.0011028519365936,-0.0458914414048194,0.0,0.0,0.0,-0.0136832995340228,60.0,9.754043579101562,-0.0,-8.292927589081955e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,0.000103393853351,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092834472656,0.0,0.0,0.0001088787685148,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,8.041750697884709e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,0.0001088787466869,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,0.0005164732574485,285.696044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.249755859375,293.1499938964844,286.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016586795449,1.7751716541170026e-08,0.001101640984416,-0.0455214343965053,0.0,0.0,0.0,-0.0136130861937999,60.0,9.732542991638184,-0.0,-8.274723484191784e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,0.000103393853351,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092834472656,0.0,0.0,0.0001088787685148,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6096496582031,0.0,0.0,8.041750697884709e-05,298.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093444824219,0.0,0.0,0.0001088787466869,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,0.0005164732574485,285.696044921875,294.1499938964844,293.1499938964844,291.6635437011719,293.249755859375,293.1499938964844,286.56414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016586795449,1.7751716541170026e-08,0.001101640984416,-0.0455214343965053,0.0,0.0,0.0,-0.0136130861937999,60.0,9.732542991638184,-0.0,-8.274723484191784e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
