time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18066300,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,0.0001033332882798,298.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,0.0001088149947463,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128234863281,0.0,0.0,8.037039515329525e-05,298.5472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.612548828125,0.0,0.0,0.0001088149729184,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121520996094,0.0,0.0,0.0005161707522347,285.6997375488281,294.1499938964844,293.1499938964844,291.6635437011719,293.2488098144531,293.1499938964844,286.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010131565853,1.7676242691777588e-08,0.0011009954614564,-0.0453242622315883,0.0,0.0,0.0,-0.0135756703093647,60.0,9.721296310424805,-0.0,-8.265030970733278e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61578369140625,0.0,0.0,0.000103271275293,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,0.0001087496930267,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6159973144531,0.0,0.0,8.032216283027083e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.61572265625,0.0,0.0,0.0001087496711988,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153259277344,0.0,0.0,0.000515861029271,285.70343017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2478332519531,293.1499938964844,286.5713806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003520339727,1.7598965840193166e-08,0.0011003344552591,-0.0451223663985729,0.0,0.0,0.0,-0.0135373584926128,60.0,9.709893226623535,-0.0,-8.25511321522754e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221618652344,0.0,0.0,0.0001031429492286,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,0.0001086145566659,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,8.022235851967707e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0001086145348381,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217041015625,0.0,0.0,0.0005152199883013,285.7107849121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2459716796875,293.1499938964844,286.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989850852638,1.7439049315726152e-08,0.0010989676229655,-0.0447045601904392,0.0,0.0,0.0,-0.0134580843150615,60.0,9.686727523803713,-0.0,-8.234607662416239e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.6248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221618652344,0.0,0.0,0.0001031429492286,298.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6220092773437,0.0,0.0,0.0001086145566659,298.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62237548828125,0.0,0.0,8.022235851967707e-05,298.54595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6221008300781,0.0,0.0,0.0001086145348381,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6217041015625,0.0,0.0,0.0005152199883013,285.7107849121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2459716796875,293.1499938964844,286.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989850852638,1.7439049315726152e-08,0.0010989676229655,-0.0447045601904392,0.0,0.0,0.0,-0.0134580843150615,60.0,9.686727523803713,-0.0,-8.234607662416239e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285400390625,0.0,0.0,0.0001029990526149,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,0.0001084630202967,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,8.011043246369809e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,0.0001084630057448,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,0.0005145011818967,285.7181701660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2441101074219,293.1499938964844,286.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109745177906,1.7259731421859218e-08,0.0010974345495924,-0.0442360304296016,0.0,0.0,0.0,-0.0133691895753145,60.0,9.662412643432615,-0.0,-8.211644342281944e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285400390625,0.0,0.0,0.0001029990526149,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.62841796875,0.0,0.0,0.0001084630202967,298.8597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,8.011043246369809e-05,298.54510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285095214844,0.0,0.0,0.0001084630057448,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62811279296875,0.0,0.0,0.0005145011818967,285.7181701660156,294.1499938964844,293.1499938964844,291.6635437011719,293.2441101074219,293.1499938964844,286.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109745177906,1.7259731421859218e-08,0.0010974345495924,-0.0442360304296016,0.0,0.0,0.0,-0.0133691895753145,60.0,9.662412643432615,-0.0,-8.211644342281944e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0001028395054163,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63482666015625,0.0,0.0,0.0001082950111594,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351623535156,0.0,0.0,7.998634100658819e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,0.0001082949893316,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,0.0005137042026035,285.7255249023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2423095703125,293.1499938964844,286.593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957516497001,1.706091268260934e-08,0.0010957345366477,-0.0437165200710296,0.0,0.0,0.0,-0.0132706277072429,60.0,9.636955261230469,-0.0,-8.186221833739182e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63494873046875,0.0,0.0,0.0001028395054163,298.6737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.63482666015625,0.0,0.0,0.0001082950111594,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6351623535156,0.0,0.0,7.998634100658819e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6349182128906,0.0,0.0,0.0001082949893316,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.634521484375,0.0,0.0,0.0005137042026035,285.7255249023437,294.1499938964844,293.1499938964844,291.6635437011719,293.2423095703125,293.1499938964844,286.593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957516497001,1.706091268260934e-08,0.0010957345366477,-0.0437165200710296,0.0,0.0,0.0,-0.0132706277072429,60.0,9.636955261230469,-0.0,-8.186221833739182e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,0.0001026626778184,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412353515625,0.0,0.0,0.0001081087975762,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,7.984880357980728e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,0.0001081087830243,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64093017578125,0.0,0.0,0.0005128209595568,285.73291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2405700683594,293.1499938964844,286.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938674677163,1.6840562722109098e-08,0.0010938505874946,-0.043140709400177,0.0,0.0,0.0,-0.0131613919511437,60.0,9.610189437866213,-0.0,-8.158092157373177e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.641357421875,0.0,0.0,0.0001026626778184,298.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6412353515625,0.0,0.0,0.0001081087975762,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6415710449219,0.0,0.0,7.984880357980728e-05,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6413269042969,0.0,0.0,0.0001081087830243,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.64093017578125,0.0,0.0,0.0005128209595568,285.73291015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2405700683594,293.1499938964844,286.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938674677163,1.6840562722109098e-08,0.0010938505874946,-0.043140709400177,0.0,0.0,0.0,-0.0131613919511437,60.0,9.610189437866213,-0.0,-8.158092157373177e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6445617675781,0.0,0.0,0.0001025669989758,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,0.0001080080473911,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.644775390625,0.0,0.0,7.977439236128703e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64453125,0.0,0.0,0.0001080080255633,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441650390625,0.0,0.0,0.000512343016453,285.7366027832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2396850585937,293.1499938964844,286.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928473202511,1.6721337203762232e-08,0.0010928306728601,-0.0428291335701942,0.0,0.0,0.0,-0.0131022846326231,60.0,9.596202850341797,-0.0,-8.142892227169798e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477966308594,0.0,0.0,0.0001024695811793,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,0.0001079054636647,298.85699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64801025390625,0.0,0.0,7.969862053869292e-05,298.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6477355957031,0.0,0.0,0.0001079054491128,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,0.0005118564004078,285.7402648925781,294.1499938964844,293.1499938964844,291.6635437011719,293.23883056640625,293.1499938964844,286.6073303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918087791651,1.6599951635498655e-08,0.0010917921317741,-0.0425118990242481,0.0,0.0,0.0,-0.0130421053618192,60.0,9.58204460144043,-0.0,-8.127430817239657e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,0.0001022692667902,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,0.0001076945191016,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,7.954282045830041e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541748046875,0.0,0.0,0.0001076944972737,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,0.0005108558107167,285.7476501464844,294.1499938964844,293.1499938964844,291.6635437011719,293.2371520996094,293.1499938964844,286.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896754683926,1.6350336196069293e-08,0.0010896591702476,-0.0418595038354396,0.0,0.0,0.0,-0.0129183679819107,60.0,9.55323886871338,-0.0,-8.09568305726316e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6542053222656,0.0,0.0,0.0001022692667902,298.6707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,0.0001076945191016,298.8561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6544189453125,0.0,0.0,7.954282045830041e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541748046875,0.0,0.0,0.0001076944972737,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65380859375,0.0,0.0,0.0005108558107167,285.7476501464844,294.1499938964844,293.1499938964844,291.6635437011719,293.2371520996094,293.1499938964844,286.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896754683926,1.6350336196069293e-08,0.0010896591702476,-0.0418595038354396,0.0,0.0,0.0,-0.0129183679819107,60.0,9.55323886871338,-0.0,-8.09568305726316e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,0.0001020618510665,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,0.00010747610213,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,7.938149792607874e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,0.0001074760803021,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.0005098197143524,285.7550048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2354736328125,293.1499938964844,286.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874654399231,1.6091878052293396e-08,0.0010874493746086,-0.0411839447915554,0.0,0.0,0.0,-0.0127902394160628,60.0,9.523608207702637,-0.0,-8.062875878067643e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66064453125,0.0,0.0,0.0001020618510665,298.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605529785156,0.0,0.0,0.00010747610213,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6608581542969,0.0,0.0,7.938149792607874e-05,298.5408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,0.0001074760803021,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.0005098197143524,285.7550048828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2354736328125,293.1499938964844,286.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874654399231,1.6091878052293396e-08,0.0010874493746086,-0.0411839447915554,0.0,0.0,0.0,-0.0127902394160628,60.0,9.523608207702637,-0.0,-8.062875878067643e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,0.0001018565526464,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669921875,0.0,0.0,0.0001072599116014,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,7.922181976027787e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,0.0001072598897735,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,0.0005087942117825,285.7623596191406,294.1499938964844,293.1499938964844,291.6635437011719,293.2338562011719,293.1499938964844,286.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852778796106,1.5836061351137687e-08,0.0010852620471268,-0.04051523655653,0.0,0.0,0.0,-0.0126634221524,60.0,9.493844032287598,-0.0,-8.030470155517835e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,0.0001018565526464,298.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669921875,0.0,0.0,0.0001072599116014,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66729736328125,0.0,0.0,7.922181976027787e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,0.0001072598897735,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66668701171875,0.0,0.0,0.0005087942117825,285.7623596191406,294.1499938964844,293.1499938964844,291.6635437011719,293.2338562011719,293.1499938964844,286.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852778796106,1.5836061351137687e-08,0.0010852620471268,-0.04051523655653,0.0,0.0,0.0,-0.0126634221524,60.0,9.493844032287598,-0.0,-8.030470155517835e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6735534667969,0.0,0.0,0.0001016587848425,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,0.0001070516518666,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,7.906799874035642e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,0.0001070516300387,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,0.0005078063113614,285.76971435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2322998046875,293.1499938964844,286.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831707622855,1.558962559045085e-08,0.0010831551626324,-0.0398709997534751,0.0,0.0,0.0,-0.0125412549823522,60.0,9.46437931060791,-0.0,-7.999314277640225e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6735534667969,0.0,0.0,0.0001016587848425,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734313964844,0.0,0.0,0.0001070516518666,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737670898437,0.0,0.0,7.906799874035642e-05,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67352294921875,0.0,0.0,0.0001070516300387,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67315673828125,0.0,0.0,0.0005078063113614,285.76971435546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2322998046875,293.1499938964844,286.6357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831707622855,1.558962559045085e-08,0.0010831551626324,-0.0398709997534751,0.0,0.0,0.0,-0.0125412549823522,60.0,9.46437931060791,-0.0,-7.999314277640225e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.6170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767883300781,0.0,0.0,0.0001015627130982,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6766662597656,0.0,0.0,0.0001069504869519,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6769714355469,0.0,0.0,7.899327465565875e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6767272949219,0.0,0.0,0.0001069504651241,298.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,0.0005073264474049,285.7733764648437,294.1499938964844,293.1499938964844,291.6635437011719,293.23150634765625,293.1499938964844,286.63934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821468895301,1.5469913350329992e-08,0.0010821314062923,-0.0395580306649208,0.0,0.0,0.0,-0.01248190831393,60.0,9.449713706970217,-0.0,-7.984201033650606e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67999267578125,0.0,0.0,0.0001014717854559,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799011230469,0.0,0.0,0.0001068547353497,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,7.892255234764889e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6799621582031,0.0,0.0,0.0001068547135218,298.5249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,0.0005068722530268,285.7770690917969,294.1499938964844,293.1499938964844,291.6635437011719,293.230712890625,293.1499938964844,286.64288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811778483912,1.5356611982042523e-08,0.0010811624815687,-0.0392618030309677,0.0,0.0,0.0,-0.0124257393181324,60.0,9.435270309448242,-0.0,-7.969910598148999e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,0.0001013028886518,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,0.0001066768745658,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,7.879119220888242e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,0.0001066768600139,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,0.0005060285911895,285.7843933105469,294.1499938964844,293.1499938964844,291.6635437011719,293.22918701171875,293.1499938964844,286.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793780675157,1.514615100006722e-08,0.0010793629335239,-0.0387115366756916,0.0,0.0,0.0,-0.0123214051127433,60.0,9.407330513000488,-0.0,-7.943398827592318e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864624023437,0.0,0.0,0.0001013028886518,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6863708496094,0.0,0.0,0.0001066768745658,298.8522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866760253906,0.0,0.0,7.879119220888242e-05,298.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6864318847656,0.0,0.0,0.0001066768600139,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68609619140625,0.0,0.0,0.0005060285911895,285.7843933105469,294.1499938964844,293.1499938964844,291.6635437011719,293.22918701171875,293.1499938964844,286.6499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793780675157,1.514615100006722e-08,0.0010793629335239,-0.0387115366756916,0.0,0.0,0.0,-0.0123214051127433,60.0,9.407330513000488,-0.0,-7.943398827592318e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.0001011541753541,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,0.0001065202741301,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,7.867552631068975e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929016113281,0.0,0.0,0.0001065202523022,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,0.0005052857450209,285.791748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2276611328125,293.1499938964844,286.656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777933057397,1.4960841454580986e-08,0.0010777784045785,-0.0382269993424415,0.0,0.0,0.0,-0.0122295385226607,60.0,9.38090991973877,-0.0,-7.920092315316651e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,0.0001011541753541,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6928405761719,0.0,0.0,0.0001065202741301,298.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,7.867552631068975e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6929016113281,0.0,0.0,0.0001065202523022,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.69256591796875,0.0,0.0,0.0005052857450209,285.791748046875,294.1499938964844,293.1499938964844,291.6635437011719,293.2276611328125,293.1499938964844,286.656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777933057397,1.4960841454580986e-08,0.0010777784045785,-0.0382269993424415,0.0,0.0,0.0,-0.0122295385226607,60.0,9.38090991973877,-0.0,-7.920092315316651e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,0.0001010284249787,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993103027344,0.0,0.0,0.0001063878444256,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,7.857771561248228e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993713378906,0.0,0.0,0.0001063878298737,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,0.0005046575679443,285.799072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2261962890625,293.1499938964844,286.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764531325548,1.4804137471458034e-08,0.001076438347809,-0.0378172360360622,0.0,0.0,0.0,-0.0121518541127443,60.0,9.356210708618164,-0.0,-7.900410281536099e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.69940185546875,0.0,0.0,0.0001010284249787,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993103027344,0.0,0.0,0.0001063878444256,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6996154785156,0.0,0.0,7.857771561248228e-05,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6993713378906,0.0,0.0,0.0001063878298737,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69903564453125,0.0,0.0,0.0005046575679443,285.799072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2261962890625,293.1499938964844,286.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764531325548,1.4804137471458034e-08,0.001076438347809,-0.0378172360360622,0.0,0.0,0.0,-0.0121518541127443,60.0,9.356210708618164,-0.0,-7.900410281536099e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,0.0001009282495942,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0001062823575921,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,7.849979738239199e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,0.0001062823357642,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,0.0005041571566835,285.8064270019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2247619628906,293.1499938964844,286.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753856040537,1.46793048827476e-08,0.0010753709357231,-0.0374908037483692,0.0,0.0,0.0,-0.0120899686589837,60.0,9.333453178405762,-0.0,-7.884749209097208e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059020996094,0.0,0.0,0.0001009282495942,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.705810546875,0.0,0.0,0.0001062823575921,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7060852050781,0.0,0.0,7.849979738239199e-05,298.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.70587158203125,0.0,0.0,0.0001062823357642,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7055358886719,0.0,0.0,0.0005041571566835,285.8064270019531,294.1499938964844,293.1499938964844,291.6635437011719,293.2247619628906,293.1499938964844,286.6710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753856040537,1.46793048827476e-08,0.0010753709357231,-0.0374908037483692,0.0,0.0,0.0,-0.0120899686589837,60.0,9.333453178405762,-0.0,-7.884749209097208e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091369628906,0.0,0.0,0.0001008897379506,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,0.0001062418014043,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7093505859375,0.0,0.0,7.84698422648944e-05,298.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7091064453125,0.0,0.0,0.0001062417868524,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.70880126953125,0.0,0.0,0.0005039647803641,285.8100891113281,294.1499938964844,293.1499938964844,291.6635437011719,293.2240600585937,293.1499938964844,286.6745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749757057055,1.4631316602731204e-08,0.001074961037375,-0.0373653098940849,0.0,0.0,0.0,-0.0120661817491054,60.0,9.322996139526367,-0.0,-7.878732333210793e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.71240234375,0.0,0.0,0.0001008549515972,298.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,0.0001062051742337,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71258544921875,0.0,0.0,7.844279025448486e-05,298.533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,0.0001062051596818,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,0.0005037910304963,285.81378173828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2233581542969,293.1499938964844,286.6780090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746045736595,1.458796905495774e-08,0.0010745900217443,-0.037251953035593,0.0,0.0,0.0,-0.0120446905493736,60.0,9.312702178955078,-0.0,-7.873300233995907e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,0.0001008107865345,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71881103515625,0.0,0.0,0.0001061586663126,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,7.84084404585883e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,0.0001061586517607,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,0.0005035704234614,285.82110595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2219543457031,293.1499938964844,286.6849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741339065134,1.4532927750110504e-08,0.0010741193545982,-0.037108015269041,0.0,0.0,0.0,-0.0120174037292599,60.0,9.293877601623535,-0.0,-7.866404416745355e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7189025878906,0.0,0.0,0.0001008107865345,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71881103515625,0.0,0.0,0.0001061586663126,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190856933594,0.0,0.0,7.84084404585883e-05,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,0.0001061586517607,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71856689453125,0.0,0.0,0.0005035704234614,285.82110595703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2219543457031,293.1499938964844,286.6849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741339065134,1.4532927750110504e-08,0.0010741193545982,-0.037108015269041,0.0,0.0,0.0,-0.0120174037292599,60.0,9.293877601623535,-0.0,-7.866404416745355e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,0.0001007960090646,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.725341796875,0.0,0.0,0.0001061431030393,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,7.839694444555789e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,0.0001061430812114,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,0.0005034966161474,285.8284606933594,294.1499938964844,293.1499938964844,291.6635437011719,293.2205810546875,293.1499938964844,286.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514498936080145e-08,0.0010739616118371,-0.0370598211884498,0.0,0.0,0.0,-0.0120082674548029,60.0,9.27767562866211,-0.0,-7.864096573939605e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254333496094,0.0,0.0,0.0001007960090646,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.725341796875,0.0,0.0,0.0001061431030393,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7256164550781,0.0,0.0,7.839694444555789e-05,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.72540283203125,0.0,0.0,0.0001061430812114,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,0.0005034966161474,285.8284606933594,294.1499938964844,293.1499938964844,291.6635437011719,293.2205810546875,293.1499938964844,286.69195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739761637523,1.4514498936080145e-08,0.0010739616118371,-0.0370598211884498,0.0,0.0,0.0,-0.0120082674548029,60.0,9.27767562866211,-0.0,-7.864096573939605e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.0001008081962936,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,0.0001061559378285,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,7.840642501832917e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,0.0001061559232766,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,0.0005035575013607,285.8358154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.21923828125,293.1499938964844,286.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741058504208,1.4529673464380721e-08,0.0010740912985056,-0.037099502980709,0.0,0.0,0.0,-0.0120157897472381,60.0,9.263866424560549,-0.0,-7.86599656521503e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.73199462890625,0.0,0.0,0.0001008081962936,298.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,0.0001061559378285,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7321472167969,0.0,0.0,7.840642501832917e-05,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73193359375,0.0,0.0,0.0001061559232766,298.5252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,0.0005035575013607,285.8358154296875,294.1499938964844,293.1499938964844,291.6635437011719,293.21923828125,293.1499938964844,286.69891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741058504208,1.4529673464380721e-08,0.0010740912985056,-0.037099502980709,0.0,0.0,0.0,-0.0120157897472381,60.0,9.263866424560549,-0.0,-7.86599656521503e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,0.0001008420877042,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,0.0001061916191247,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,7.843277853680775e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,0.0001061916045728,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381896972656,0.0,0.0,0.0005037267692387,285.8432006835937,294.1499938964844,293.1499938964844,291.6635437011719,293.2179260253906,293.1499938964844,286.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744667379185,1.4571883255598552e-08,0.001074452069588,-0.0372098870575428,0.0,0.0,0.0,-0.0120367147028446,60.0,9.25212574005127,-0.0,-7.871284424254554e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
