time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068640,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.738525390625,0.0,0.0,0.0001008420877042,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384338378906,0.0,0.0,0.0001061916191247,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7387084960937,0.0,0.0,7.843277853680775e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,0.0001061916045728,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7381896972656,0.0,0.0,0.0005037267692387,285.8432006835937,294.1499938964844,293.1499938964844,291.6635437011719,293.2179260253906,293.1499938964844,286.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744667379185,1.4571883255598552e-08,0.001074452069588,-0.0372098870575428,0.0,0.0,0.0,-0.0120367147028446,60.0,9.25212574005127,-0.0,-7.871284424254554e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7418212890625,0.0,0.0,0.0001008659019134,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417297363281,0.0,0.0,0.0001062166993506,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74200439453125,0.0,0.0,7.845130312489346e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,0.0001062166847987,298.52496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7414855957031,0.0,0.0,0.0005038457456976,285.84686279296875,294.1499938964844,293.1499938964844,291.6635437011719,293.21728515625,293.1499938964844,286.70928955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747204069048,1.4601552855708633e-08,0.0010747058549895,-0.0372874774038791,0.0,0.0,0.0,-0.0120514230802655,60.0,9.246944427490234,-0.0,-7.875001983848051e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7451171875,0.0,0.0,0.0001008947947411,298.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450256347656,0.0,0.0,0.0001062471274053,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74530029296875,0.0,0.0,7.847377855796367e-05,298.5293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7450866699219,0.0,0.0,0.0001062471128534,298.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7447814941406,0.0,0.0,0.0005039901006966,285.8505554199219,294.1499938964844,293.1499938964844,291.6635437011719,293.2166442871094,293.1499938964844,286.7127380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750282090157,1.463754806252382e-08,0.0010750135406851,-0.0373816080391407,0.0,0.0,0.0,-0.0120692672207951,60.0,9.242195129394531,-0.0,-7.879513930220129e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.751708984375,0.0,0.0,0.0001009646657621,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,0.0001063207018887,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518920898437,0.0,0.0,7.852811540942639e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,0.0001063206800608,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513732910156,0.0,0.0,0.0005043391138315,285.8579406738281,294.1499938964844,293.1499938964844,291.6635437011719,293.21539306640625,293.1499938964844,286.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757724521681,1.4724589547654432e-08,0.0010757577838376,-0.0376092232763767,0.0,0.0,0.0,-0.0121124163269996,60.0,9.233821868896484,-0.0,-7.89042857718414e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.751708984375,0.0,0.0,0.0001009646657621,298.657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516174316406,0.0,0.0,0.0001063207018887,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7518920898437,0.0,0.0,7.852811540942639e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7516784667969,0.0,0.0,0.0001063206800608,298.5245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513732910156,0.0,0.0,0.0005043391138315,285.8579406738281,294.1499938964844,293.1499938964844,291.6635437011719,293.21539306640625,293.1499938964844,286.7196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757724521681,1.4724589547654432e-08,0.0010757577838376,-0.0376092232763767,0.0,0.0,0.0,-0.0121124163269996,60.0,9.233821868896484,-0.0,-7.89042857718414e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583312988281,0.0,0.0,0.0001010491760098,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,0.0001064096941263,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,7.859384641051292e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,0.0001064096795744,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,0.0005047612357884,285.8653564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2141418457031,293.1499938964844,286.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766726918518,1.4829875993882524e-08,0.0010766579071059,-0.0378845445811748,0.0,0.0,0.0,-0.0121646113693714,60.0,9.22685718536377,-0.0,-7.903641829898336e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583312988281,0.0,0.0,0.0001010491760098,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7582397460937,0.0,0.0,0.0001064096941263,298.8396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7585144042969,0.0,0.0,7.859384641051292e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.75830078125,0.0,0.0,0.0001064096795744,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.75799560546875,0.0,0.0,0.0005047612357884,285.8653564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2141418457031,293.1499938964844,286.7265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766726918518,1.4829875993882524e-08,0.0010766579071059,-0.0378845445811748,0.0,0.0,0.0,-0.0121646113693714,60.0,9.22685718536377,-0.0,-7.903641829898336e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.0001011462009046,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.764892578125,0.0,0.0,0.0001065118631231,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76513671875,0.0,0.0,7.866931264288723e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,0.0001065118485712,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,0.0005052459309808,285.87274169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.21295166015625,293.1499938964844,286.7333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777064599096,1.495075885316055e-08,0.0010776915587484,-0.0382006354629993,0.0,0.0,0.0,-0.012224537320435,60.0,9.221158027648926,-0.0,-7.918825417618791e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,0.0001011462009046,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.764892578125,0.0,0.0,0.0001065118631231,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76513671875,0.0,0.0,7.866931264288723e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76495361328125,0.0,0.0,0.0001065118485712,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7646484375,0.0,0.0,0.0005052459309808,285.87274169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.21295166015625,293.1499938964844,286.7333679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777064599096,1.495075885316055e-08,0.0010776915587484,-0.0382006354629993,0.0,0.0,0.0,-0.012224537320435,60.0,9.221158027648926,-0.0,-7.918825417618791e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,0.0001012554494081,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,0.0001066269105649,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77178955078125,0.0,0.0,7.875428127590567e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716064453125,0.0,0.0,0.000106626896013,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.0005057916860096,285.88018798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2117614746094,293.1499938964844,286.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788703802973,1.5086873972336434e-08,0.0010788553627207,-0.0385565459728241,0.0,0.0,0.0,-0.0122920144349336,60.0,9.216631889343262,-0.0,-7.935940260495047e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.60498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716369628906,0.0,0.0,0.0001012554494081,298.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77154541015625,0.0,0.0,0.0001066269105649,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77178955078125,0.0,0.0,7.875428127590567e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716064453125,0.0,0.0,0.000106626896013,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.0005057916860096,285.88018798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2117614746094,293.1499938964844,286.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788703802973,1.5086873972336434e-08,0.0010788553627207,-0.0385565459728241,0.0,0.0,0.0,-0.0122920144349336,60.0,9.216631889343262,-0.0,-7.935940260495047e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77496337890625,0.0,0.0,0.0001013153450912,298.65435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77490234375,0.0,0.0,0.0001066899858415,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.775146484375,0.0,0.0,7.880086923250929e-05,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7749328613281,0.0,0.0,0.0001066899712895,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.774658203125,0.0,0.0,0.0005060908733867,285.8838806152344,294.1499938964844,293.1499938964844,291.6635437011719,293.211181640625,293.1499938964844,286.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795088019222,1.5161498723159642e-08,0.0010794936679303,-0.0387516655027866,0.0,0.0,0.0,-0.0123290102928876,60.0,9.214900016784668,-0.0,-7.94533079329085e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,0.0001013757209875,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0001067535558831,298.8345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77850341796875,0.0,0.0,7.884782098699361e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782897949219,0.0,0.0,0.0001067535413312,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77801513671875,0.0,0.0,0.0005063923890702,285.8876037597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2106018066406,293.1499938964844,286.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801525786519,1.5236713224453524e-08,0.0010801373282447,-0.0389483235776424,0.0,0.0,0.0,-0.0123663004487752,60.0,9.213292121887209,-0.0,-7.954801617415796e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850341796875,0.0,0.0,0.0001015020243357,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,0.0001068865603883,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,7.894606096670032e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850036621094,0.0,0.0,0.0001068865458364,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78472900390625,0.0,0.0,0.0005070233019068,285.89508056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2094421386719,293.1499938964844,286.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081497175619,1.5394073571428635e-08,0.0010814818087965,-0.0393597520887851,0.0,0.0,0.0,-0.0124443052336573,60.0,9.210554122924805,-0.0,-7.974634286256332e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850341796875,0.0,0.0,0.0001015020243357,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7849426269531,0.0,0.0,0.0001068865603883,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7851867675781,0.0,0.0,7.894606096670032e-05,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7850036621094,0.0,0.0,0.0001068865458364,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78472900390625,0.0,0.0,0.0005070233019068,285.89508056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2094421386719,293.1499938964844,286.7538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081497175619,1.5394073571428635e-08,0.0010814818087965,-0.0393597520887851,0.0,0.0,0.0,-0.0124443052336573,60.0,9.210554122924805,-0.0,-7.974634286256332e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,0.0001016399764921,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,0.000107031832158,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,7.905335223767906e-05,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,0.0001070318176061,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,0.0005077124224044,285.90252685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2083435058594,293.1499938964844,286.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829670354723,1.5565950306495324e-08,0.0010829515522345,-0.0398091077804565,0.0,0.0,0.0,-0.0125295119360089,60.0,9.208866119384766,-0.0,-7.996324313808145e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7917785644531,0.0,0.0,0.0001016399764921,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79168701171875,0.0,0.0,0.000107031832158,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7919311523437,0.0,0.0,7.905335223767906e-05,298.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.791748046875,0.0,0.0,0.0001070318176061,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,0.0005077124224044,285.90252685546875,294.1499938964844,293.1499938964844,291.6635437011719,293.2083435058594,293.1499938964844,286.7606506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829670354723,1.5565950306495324e-08,0.0010829515522345,-0.0398091077804565,0.0,0.0,0.0,-0.0125295119360089,60.0,9.208866119384766,-0.0,-7.996324313808145e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,0.0001017794929794,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984313964844,0.0,0.0,0.0001071787482942,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,7.9161865869537e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984924316406,0.0,0.0,0.0001071787337423,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,0.0005084093427285,285.9100036621094,294.1499938964844,293.1499938964844,291.6635437011719,293.2072448730469,293.1499938964844,286.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844534263014,1.5739779257728514e-08,0.0010844375938177,-0.0402635410428047,0.0,0.0,0.0,-0.0126156844198703,60.0,9.20744514465332,-0.0,-8.018290031941434e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79852294921875,0.0,0.0,0.0001017794929794,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984313964844,0.0,0.0,0.0001071787482942,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986755371094,0.0,0.0,7.9161865869537e-05,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7984924316406,0.0,0.0,0.0001071787337423,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7982177734375,0.0,0.0,0.0005084093427285,285.9100036621094,294.1499938964844,293.1499938964844,291.6635437011719,293.2072448730469,293.1499938964844,286.7674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844534263014,1.5739779257728514e-08,0.0010844375938177,-0.0402635410428047,0.0,0.0,0.0,-0.0126156844198703,60.0,9.20744514465332,-0.0,-8.018290031941434e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052978515625,0.0,0.0,0.0001019320989144,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80523681640625,0.0,0.0,0.0001073394450941,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,7.928055856609717e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052673339844,0.0,0.0,0.0001073394378181,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0005091716302558,285.9175109863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2061767578125,293.1499938964844,286.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860793991014,1.59299151647474e-08,0.0010860634502023,-0.0407605767250061,0.0,0.0,0.0,-0.0127099435776472,60.0,9.207148551940918,-0.0,-8.042351851145214e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052978515625,0.0,0.0,0.0001019320989144,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80523681640625,0.0,0.0,0.0001073394450941,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.80548095703125,0.0,0.0,7.928055856609717e-05,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052673339844,0.0,0.0,0.0001073394378181,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050231933594,0.0,0.0,0.0005091716302558,285.9175109863281,294.1499938964844,293.1499938964844,291.6635437011719,293.2061767578125,293.1499938964844,286.7742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860793991014,1.59299151647474e-08,0.0010860634502023,-0.0407605767250061,0.0,0.0,0.0,-0.0127099435776472,60.0,9.207148551940918,-0.0,-8.042351851145214e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087158203125,0.0,0.0,0.0001020062190946,298.6501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,0.0001074175015673,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,7.933821325423196e-05,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086853027344,0.0,0.0,0.0001074174870154,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80841064453125,0.0,0.0,0.0005095418891869,285.9212646484375,294.1499938964844,293.1499938964844,291.6635437011719,293.20562744140625,293.1499938964844,286.777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868703247979,1.6022264404114143e-08,0.0010868543758988,-0.0410019792616367,0.0,0.0,0.0,-0.0127557311207056,60.0,9.206937789916992,-0.0,-8.054050937289503e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8121032714844,0.0,0.0,0.0001020843774313,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,0.0001074998071999,298.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.812255859375,0.0,0.0,7.939900388009846e-05,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.81207275390625,0.0,0.0,0.000107499792648,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81182861328125,0.0,0.0,0.0005099323461763,285.9250183105469,294.1499938964844,293.1499938964844,291.6635437011719,293.2051086425781,293.1499938964844,286.7809753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877024615183,1.6119649615120586e-08,0.0010876862797886,-0.0412565395236015,0.0,0.0,0.0,-0.0128040052950382,60.0,9.207056999206545,-0.0,-8.066398038408806e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,0.0001022417563945,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81884765625,0.0,0.0,0.0001076655316865,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,7.952140731504187e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,0.0001076655171345,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,0.0005107184988446,285.9325561523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2040710449219,293.1499938964844,286.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089378609322,1.6315729212124097e-08,0.0010893623111769,-0.041769053786993,0.0,0.0,0.0,-0.0129012074321508,60.0,9.207392692565918,-0.0,-8.091286929357011e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8189392089844,0.0,0.0,0.0001022417563945,298.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.81884765625,0.0,0.0,0.0001076655316865,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.819091796875,0.0,0.0,7.952140731504187e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.81890869140625,0.0,0.0,0.0001076655171345,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8186340332031,0.0,0.0,0.0005107184988446,285.9325561523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2040710449219,293.1499938964844,286.7877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089378609322,1.6315729212124097e-08,0.0010893623111769,-0.041769053786993,0.0,0.0,0.0,-0.0129012074321508,60.0,9.207392692565918,-0.0,-8.091286929357011e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,0.0001024015291477,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,0.0001078337882063,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,7.964567339513451e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.0001078337736544,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,0.0005115165840834,285.9400939941406,294.1499938964844,293.1499938964844,291.6635437011719,293.2030639648437,293.1499938964844,286.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091080950573,1.6514800194045165e-08,0.0010910644195973,-0.0422893539071083,0.0,0.0,0.0,-0.0129998950287699,60.0,9.208250999450684,-0.0,-8.11659432997658e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8258056640625,0.0,0.0,0.0001024015291477,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257141113281,0.0,0.0,0.0001078337882063,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8259582519531,0.0,0.0,7.964567339513451e-05,298.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8257751464844,0.0,0.0,0.0001078337736544,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8255310058594,0.0,0.0,0.0005115165840834,285.9400939941406,294.1499938964844,293.1499938964844,291.6635437011719,293.2030639648437,293.1499938964844,286.7944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091080950573,1.6514800194045165e-08,0.0010910644195973,-0.0422893539071083,0.0,0.0,0.0,-0.0129998950287699,60.0,9.208250999450684,-0.0,-8.11659432997658e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,0.0001025668607326,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,0.0001080078873201,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,7.977426867000759e-05,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,0.0001080078727682,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,0.0005123424343764,285.9476318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2020568847656,293.1499938964844,286.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928433621302,1.6720791862212536e-08,0.0010928265983238,-0.0428277067840099,0.0,0.0,0.0,-0.0131020173430442,60.0,9.209192276000977,-0.0,-8.142822593981691e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326721191406,0.0,0.0,0.0001025668607326,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.83258056640625,0.0,0.0,0.0001080078873201,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327941894531,0.0,0.0,7.977426867000759e-05,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,0.0001080078727682,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323669433594,0.0,0.0,0.0005123424343764,285.9476318359375,294.1499938964844,293.1499938964844,291.6635437011719,293.2020568847656,293.1499938964844,286.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928433621302,1.6720791862212536e-08,0.0010928265983238,-0.0428277067840099,0.0,0.0,0.0,-0.0131020173430442,60.0,9.209192276000977,-0.0,-8.142822593981691e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,0.0001027112084557,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395080566406,0.0,0.0,0.0001081598893506,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,7.988653669599444e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,0.0001081598747987,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.0005130635108798,285.9552307128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2011108398437,293.1499938964844,286.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943803936243,1.6900640886774454e-08,0.0010943635134026,-0.043297704309225,0.0,0.0,0.0,-0.013191170990467,60.0,9.209310531616213,-0.0,-8.16575678186382e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,0.0001027112084557,298.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395080566406,0.0,0.0,0.0001081598893506,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397216796875,0.0,0.0,7.988653669599444e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8395690917969,0.0,0.0,0.0001081598747987,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.0005130635108798,285.9552307128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2011108398437,293.1499938964844,286.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010943803936243,1.6900640886774454e-08,0.0010943635134026,-0.043297704309225,0.0,0.0,0.0,-0.013191170990467,60.0,9.209310531616213,-0.0,-8.16575678186382e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.843017578125,0.0,0.0,0.000102798017906,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84295654296875,0.0,0.0,0.0001082512972061,298.8174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8431701660156,0.0,0.0,7.995405030669644e-05,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8429870605469,0.0,0.0,0.0001082512899301,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427429199219,0.0,0.0,0.000513497099746,285.9590148925781,294.1499938964844,293.1499938964844,291.6635437011719,293.2006225585937,293.1499938964844,286.811279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953088058158,1.7008799702011856e-08,0.0010952918091788,-0.0435803420841693,0.0,0.0,0.0,-0.0132448077201843,60.0,9.210076332092283,-0.0,-8.179564758847847e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464660644531,0.0,0.0,0.0001028703845804,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8464050292969,0.0,0.0,0.0001083275055862,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8466186523437,0.0,0.0,8.001033711479977e-05,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.846435546875,0.0,0.0,0.0001083274983102,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84619140625,0.0,0.0,0.0005138586275279,285.9627990722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2001342773437,293.1499938964844,286.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096075749956,1.7098964022466134e-08,0.0010960586369037,-0.0438159517943859,0.0,0.0,0.0,-0.0132894851267337,60.0,9.210145950317385,-0.0,-8.191084788222724e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,0.000103012935142,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533020019531,0.0,0.0,0.0001084776158677,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,8.01212081569247e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,0.0001084776085917,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,0.0005145706818439,285.9703674316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1991577148437,293.1499938964844,286.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975962504744,1.7276573061053572e-08,0.0010975790210068,-0.0442800372838974,0.0,0.0,0.0,-0.0133775416761636,60.0,9.210124969482422,-0.0,-8.213800128942239e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533935546875,0.0,0.0,0.000103012935142,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533020019531,0.0,0.0,0.0001084776158677,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.853515625,0.0,0.0,8.01212081569247e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8533630371094,0.0,0.0,0.0001084776085917,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8531188964844,0.0,0.0,0.0005145706818439,285.9703674316406,294.1499938964844,293.1499938964844,291.6635437011719,293.1991577148437,293.1499938964844,286.82135009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975962504744,1.7276573061053572e-08,0.0010975790210068,-0.0442800372838974,0.0,0.0,0.0,-0.0133775416761636,60.0,9.210124969482422,-0.0,-8.213800128942239e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,0.0001031231731758,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,0.0001085937110474,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,8.020695531740785e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,0.0001085936964955,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,0.0005151213845238,285.9779663085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1982727050781,293.1499938964844,286.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987696005031,1.7413924524589678e-08,0.0010987521382048,-0.0446389131247997,0.0,0.0,0.0,-0.0134456260129809,60.0,9.208001136779783,-0.0,-8.23138819328051e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603515625,0.0,0.0,0.0001031231731758,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8602905273437,0.0,0.0,0.0001085937110474,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605041503906,0.0,0.0,8.020695531740785e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,0.0001085936964955,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8600769042969,0.0,0.0,0.0005151213845238,285.9779663085937,294.1499938964844,293.1499938964844,291.6635437011719,293.1982727050781,293.1499938964844,286.8280639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987696005031,1.7413924524589678e-08,0.0010987521382048,-0.0446389131247997,0.0,0.0,0.0,-0.0134456260129809,60.0,9.208001136779783,-0.0,-8.23138819328051e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0001032347572618,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0001087112104869,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674621582031,0.0,0.0,8.029373566387221e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,0.000108711195935,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670654296875,0.0,0.0,0.000515678722877,285.9855651855469,294.1499938964844,293.1499938964844,291.6635437011719,293.1973571777344,293.1499938964844,286.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999646037817,1.7552954645339014e-08,0.0010999471414834,-0.0450021550059318,0.0,0.0,0.0,-0.0135145802050828,60.0,9.205623626708984,-0.0,-8.249210026178846e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,0.0001032347572618,298.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0001087112104869,298.8114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674621582031,0.0,0.0,8.029373566387221e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,0.000108711195935,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670654296875,0.0,0.0,0.000515678722877,285.9855651855469,294.1499938964844,293.1499938964844,291.6635437011719,293.1973571777344,293.1499938964844,286.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999646037817,1.7552954645339014e-08,0.0010999471414834,-0.0450021550059318,0.0,0.0,0.0,-0.0135145802050828,60.0,9.205623626708984,-0.0,-8.249210026178846e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
