time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070980,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742980957031,0.0,0.0,0.0001033319495036,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,0.0001088135613827,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,8.036933286348358e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,0.0001088135468307,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,0.0005161642329767,285.9931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.19647216796875,293.1499938964844,286.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010005837306,1.7674048891080932e-08,0.0011009828886017,-0.0453185215592384,0.0,0.0,0.0,-0.0135746132582426,60.0,9.202290534973145,-0.0,-8.264748885267181e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742980957031,0.0,0.0,0.0001033319495036,298.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,0.0001088135613827,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744201660156,0.0,0.0,8.036933286348358e-05,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,0.0001088135468307,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8740234375,0.0,0.0,0.0005161642329767,285.9931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.19647216796875,293.1499938964844,286.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010005837306,1.7674048891080932e-08,0.0011009828886017,-0.0453185215592384,0.0,0.0,0.0,-0.0135746132582426,60.0,9.202290534973145,-0.0,-8.264748885267181e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,0.0001033913722494,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777160644531,0.0,0.0,0.0001088761346181,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,8.041554974624887e-05,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,0.0001088761200662,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87750244140625,0.0,0.0,0.0005164610920473,285.9969787597656,294.1499938964844,293.1499938964844,291.6635437011719,293.1960144042969,293.1499938964844,286.84478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016346979886,1.774808744414713e-08,0.0011016170028597,-0.0455119498074054,0.0,0.0,0.0,-0.0136113222688436,60.0,9.201372146606444,-0.0,-8.274255947071651e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812561035156,0.0,0.0,0.0001034325396176,298.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,0.0001089194774976,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,8.044756395975128e-05,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812255859375,0.0,0.0,0.0001089194702217,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8810119628906,0.0,0.0,0.0005166666815057,286.0007629394531,294.1499938964844,293.1499938964844,291.6635437011719,293.1955871582031,293.1499938964844,286.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102065318264,1.7799363760673262e-08,0.0011020475067198,-0.0456459112465381,0.0,0.0,0.0,-0.013636702671647,60.0,9.19966983795166,-0.0,-8.28084552040309e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,0.0001034969536704,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88818359375,0.0,0.0,0.0001089873112505,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,8.049766620388255e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,0.0001089873039745,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,0.0005169885116629,286.00836181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1947021484375,293.1499938964844,286.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102753332816,1.7879621339034202e-08,0.0011027354048565,-0.0458555743098259,0.0,0.0,0.0,-0.0136764980852603,60.0,9.194745063781738,-0.0,-8.291161890383594e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.88824462890625,0.0,0.0,0.0001034969536704,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88818359375,0.0,0.0,0.0001089873112505,298.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,8.049766620388255e-05,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8882141113281,0.0,0.0,0.0001089873039745,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.88800048828125,0.0,0.0,0.0005169885116629,286.00836181640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1947021484375,293.1499938964844,286.8548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102753332816,1.7879621339034202e-08,0.0011027354048565,-0.0458555743098259,0.0,0.0,0.0,-0.0136764980852603,60.0,9.194745063781738,-0.0,-8.291161890383594e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,0.0001035297100315,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,0.0001090218065655,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,8.052314660744742e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952331542969,0.0,0.0,0.0001090217992896,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,0.0005171521333977,286.0159912109375,294.1499938964844,293.1499938964844,291.6635437011719,293.19384765625,293.1499938964844,286.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031010653823,1.7920424255635226e-08,0.0011030831374228,-0.0459621660411357,0.0,0.0,0.0,-0.013696719892323,60.0,9.18720245361328,-0.0,-8.29640924848718e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.895263671875,0.0,0.0,0.0001035297100315,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,0.0001090218065655,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8953857421875,0.0,0.0,8.052314660744742e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8952331542969,0.0,0.0,0.0001090217992896,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,0.0005171521333977,286.0159912109375,294.1499938964844,293.1499938964844,291.6635437011719,293.19384765625,293.1499938964844,286.86151123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031010653823,1.7920424255635226e-08,0.0011030831374228,-0.0459621660411357,0.0,0.0,0.0,-0.013696719892323,60.0,9.18720245361328,-0.0,-8.29640924848718e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022521972656,0.0,0.0,0.0001035318491631,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,0.0001090240621124,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023742675781,0.0,0.0,8.052480552578345e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,0.0001090240475605,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0005171627853997,286.0235900878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1930236816406,293.1499938964844,286.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031278409063,1.7923085238180647e-08,0.0011031100293621,-0.0459691099822521,0.0,0.0,0.0,-0.0136980591341853,60.0,9.177231788635254,-0.0,-8.29675101954308e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022521972656,0.0,0.0,0.0001035318491631,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9021911621094,0.0,0.0,0.0001090240621124,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023742675781,0.0,0.0,8.052480552578345e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9022216796875,0.0,0.0,0.0001090240475605,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9020080566406,0.0,0.0,0.0005171627853997,286.0235900878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1930236816406,293.1499938964844,286.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031278409063,1.7923085238180647e-08,0.0011031100293621,-0.0459691099822521,0.0,0.0,0.0,-0.0136980591341853,60.0,9.177231788635254,-0.0,-8.29675101954308e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.00010352722893,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,0.0001090191872208,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093933105469,0.0,0.0,8.052121120272204e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90924072265625,0.0,0.0,0.0001090191799448,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,0.0005171396769583,286.0311584472656,294.1499938964844,293.1499938964844,291.6635437011719,293.1922302246094,293.1499938964844,286.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030825553461,1.7917315631166275e-08,0.0011030646273866,-0.0459540337324142,0.0,0.0,0.0,-0.0136952186003327,60.0,9.16612434387207,-0.0,-8.296008502384211e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.00010352722893,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091796875,0.0,0.0,0.0001090191872208,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9093933105469,0.0,0.0,8.052121120272204e-05,298.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.90924072265625,0.0,0.0,0.0001090191799448,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,0.0005171396769583,286.0311584472656,294.1499938964844,293.1499938964844,291.6635437011719,293.1922302246094,293.1499938964844,286.8748474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030825553461,1.7917315631166275e-08,0.0011030646273866,-0.0459540337324142,0.0,0.0,0.0,-0.0136952186003327,60.0,9.16612434387207,-0.0,-8.296008502384211e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,0.0001035343884723,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126892089844,0.0,0.0,0.0001090267323888,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,8.052677731029689e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9127502441406,0.0,0.0,0.0001090267178369,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125366210937,0.0,0.0,0.0005171754746697,286.03497314453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1918334960937,293.1499938964844,286.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031599715352,1.7926232942500064e-08,0.0011031420435756,-0.0459773316979408,0.0,0.0,0.0,-0.0136996451765298,60.0,9.161243438720703,-0.0,-8.297155318359729e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.916259765625,0.0,0.0,0.0001035249151755,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91619873046875,0.0,0.0,0.0001090167570509,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,8.051941404119134e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.916259765625,0.0,0.0,0.000109016742499,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.916015625,0.0,0.0,0.0005171281518414,286.03875732421875,294.1499938964844,293.1499938964844,291.6635437011719,293.19140625,293.1499938964844,286.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030515888705,1.7914418393161213e-08,0.001103033660911,-0.0459464713931083,0.0,0.0,0.0,-0.0136937517672777,60.0,9.155982971191406,-0.0,-8.295636177990674e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,0.0001034727174555,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.0001089617871912,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,8.04788141977042e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,0.0001089617726393,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,0.0005168674397282,286.0463562011719,294.1499938964844,293.1499938964844,291.6635437011719,293.19061279296875,293.1499938964844,286.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024948908016,1.7849364652988697e-08,0.0011024770792573,-0.0457765311002731,0.0,0.0,0.0,-0.0136615000665187,60.0,9.1426362991333,-0.0,-8.287271668905306e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,0.0001034727174555,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,0.0001089617871912,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,8.04788141977042e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,0.0001089617726393,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,0.0005168674397282,286.0463562011719,294.1499938964844,293.1499938964844,291.6635437011719,293.19061279296875,293.1499938964844,286.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024948908016,1.7849364652988697e-08,0.0011024770792573,-0.0457765311002731,0.0,0.0,0.0,-0.0136615000665187,60.0,9.1426362991333,-0.0,-8.287271668905306e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,0.0001034287124639,298.6381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,0.0001089154466171,298.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,8.044458809308708e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9269104003906,0.0,0.0,0.0001089154320652,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266967773437,0.0,0.0,0.0005166475893929,286.05029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1902160644531,293.1499938964844,286.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020241072401,1.7794524964642733e-08,0.0011020062956959,-0.0456332713365554,0.0,0.0,0.0,-0.0136343045160174,60.0,9.134251594543455,-0.0,-8.2802237955093e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302978515625,0.0,0.0,0.0001033878288581,298.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93023681640625,0.0,0.0,0.0001088724020519,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.930419921875,0.0,0.0,8.04127921583131e-05,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9302673339844,0.0,0.0,0.0001088723875,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,0.0005164433969184,286.053955078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1898498535156,293.1499938964844,286.8948059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101589645259,1.774358793227293e-08,0.0011015718337148,-0.0455001965165138,0.0,0.0,0.0,-0.0136090582236647,60.0,9.126509666442873,-0.0,-8.273678986370214e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0001032523650792,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372253417969,0.0,0.0,0.0001087297423509,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,8.03074290161021e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,0.000108729735075,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,0.0005157667328603,286.0614929199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1890869140625,293.1499938964844,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001488892361,1.7574782518181564e-08,0.0011001313105225,-0.045059185475111,0.0,0.0,0.0,-0.0135253891348838,60.0,9.106709480285645,-0.0,-8.252010275100474e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0001032523650792,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372253417969,0.0,0.0,0.0001087297423509,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,8.03074290161021e-05,298.5074157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,0.000108729735075,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,0.0005157667328603,286.0614929199219,294.1499938964844,293.1499938964844,291.6635437011719,293.1890869140625,293.1499938964844,286.9014587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001488892361,1.7574782518181564e-08,0.0011001313105225,-0.045059185475111,0.0,0.0,0.0,-0.0135253891348838,60.0,9.106709480285645,-0.0,-8.252010275100474e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,0.0001030579514917,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,0.0001085250187315,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,8.015622006496415e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,0.0001085250041796,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440612792969,0.0,0.0,0.0005147955962456,286.06903076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1883544921875,293.1499938964844,286.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980812367051,1.7332537183278873e-08,0.0010980638908222,-0.0444262586534023,0.0,0.0,0.0,-0.013405317440629,60.0,9.081987380981444,-0.0,-8.220963110261439e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,0.0001030579514917,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442138671875,0.0,0.0,0.0001085250187315,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94439697265625,0.0,0.0,8.015622006496415e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,0.0001085250041796,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440612792969,0.0,0.0,0.0005147955962456,286.06903076171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1883544921875,293.1499938964844,286.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980812367051,1.7332537183278873e-08,0.0010980638908222,-0.0444262586534023,0.0,0.0,0.0,-0.013405317440629,60.0,9.081987380981444,-0.0,-8.220963110261439e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477844238281,0.0,0.0,0.0001029822160489,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,0.0001084452596842,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479064941406,0.0,0.0,8.00973066361621e-05,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,0.0001084452524082,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.0,0.0,0.0005144172464497,286.0727844238281,294.1499938964844,293.1499938964844,291.6635437011719,293.18798828125,293.1499938964844,286.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972806485369,1.7238168226185735e-08,0.0010972634190693,-0.0441796779632568,0.0,0.0,0.0,-0.0133585669100284,60.0,9.070436477661133,-0.0,-8.208883883753516e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,0.0001028804617817,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512023925781,0.0,0.0,0.0001083381139324,298.7952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9513854980469,0.0,0.0,8.001817332115024e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9512634277344,0.0,0.0,0.0001083381066564,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510498046875,0.0,0.0,0.0005139090353623,286.0765380859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1876220703125,293.1499938964844,286.9147033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961896041408,1.7111375427703024e-08,0.0010961724910885,-0.0438483729958534,0.0,0.0,0.0,-0.0132956765592098,60.0,9.058667182922363,-0.0,-8.192670009066205e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,0.000102612626506,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,0.0001080560687114,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583435058594,0.0,0.0,7.980985537869856e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582214355469,0.0,0.0,0.0001080560614354,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,0.0005125711322762,286.08404541015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1869201660156,293.1499938964844,286.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933327721431,1.6777637057430184e-08,0.0010933160083368,-0.0429762564599514,0.0,0.0,0.0,-0.0131302140653133,60.0,9.029634475708008,-0.0,-8.150067287715501e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.958251953125,0.0,0.0,0.000102612626506,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95819091796875,0.0,0.0,0.0001080560687114,298.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583435058594,0.0,0.0,7.980985537869856e-05,298.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9582214355469,0.0,0.0,0.0001080560614354,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9580078125,0.0,0.0,0.0005125711322762,286.08404541015625,294.1499938964844,293.1499938964844,291.6635437011719,293.1869201660156,293.1499938964844,286.9213256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933327721431,1.6777637057430184e-08,0.0010933160083368,-0.0429762564599514,0.0,0.0,0.0,-0.0131302140653133,60.0,9.029634475708008,-0.0,-8.150067287715501e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,0.0001023112345137,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,0.0001077386914403,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,7.95754385762848e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.0001077386841643,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,0.0005110655911266,286.09149169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1862487792969,293.1499938964844,286.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901247151196,1.6402093905298898e-08,0.0010901083005592,-0.0419947765767574,0.0,0.0,0.0,-0.012944059446454,60.0,8.996691703796387,-0.0,-8.102259840825354e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651794433594,0.0,0.0,0.0001023112345137,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9651184082031,0.0,0.0,0.0001077386914403,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9652709960937,0.0,0.0,7.95754385762848e-05,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.0001077386841643,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9649353027344,0.0,0.0,0.0005110655911266,286.09149169921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1862487792969,293.1499938964844,286.92791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901247151196,1.6402093905298898e-08,0.0010901083005592,-0.0419947765767574,0.0,0.0,0.0,-0.012944059446454,60.0,8.996691703796387,-0.0,-8.102259840825354e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,0.0001019953779177,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,0.0001074060710379,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,7.932976586744189e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,0.000107406063762,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,0.0005094878142699,286.0989074707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1855773925781,293.1499938964844,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867613600566,1.60085207312477e-08,0.0010867452947422,-0.0409660451114177,0.0,0.0,0.0,-0.0127489604055881,60.0,8.962129592895508,-0.0,-8.052308686501419e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,0.0001019953779177,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720153808594,0.0,0.0,0.0001074060710379,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9721984863281,0.0,0.0,7.932976586744189e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720764160156,0.0,0.0,0.000107406063762,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97186279296875,0.0,0.0,0.0005094878142699,286.0989074707031,294.1499938964844,293.1499938964844,291.6635437011719,293.1855773925781,293.1499938964844,286.9344787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010867613600566,1.60085207312477e-08,0.0010867452947422,-0.0409660451114177,0.0,0.0,0.0,-0.0127489604055881,60.0,8.962129592895508,-0.0,-8.052308686501419e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,0.0001016536698443,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0001070462385541,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,7.906399696366861e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,0.0001070462312782,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,0.0005077809328213,286.1062927246094,294.1499938964844,293.1499938964844,291.6635437011719,293.1849365234375,293.1499938964844,286.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831194231286,1.5582747536768693e-08,0.0010831038234755,-0.0398530103266239,0.0,0.0,0.0,-0.0125378826633095,60.0,8.9257173538208,-0.0,-7.99844386278892e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,0.0001016536698443,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789123535156,0.0,0.0,0.0001070462385541,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,7.906399696366861e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9789733886719,0.0,0.0,0.0001070462312782,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.978759765625,0.0,0.0,0.0005077809328213,286.1062927246094,294.1499938964844,293.1499938964844,291.6635437011719,293.1849365234375,293.1499938964844,286.9410705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831194231286,1.5582747536768693e-08,0.0010831038234755,-0.0398530103266239,0.0,0.0,0.0,-0.0125378826633095,60.0,8.9257173538208,-0.0,-7.99844386278892e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.5844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,0.0001014863082673,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,0.0001068699930328,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9825439453125,0.0,0.0,7.893382280599326e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.982421875,0.0,0.0,0.0001068699857569,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,0.0005069448961876,286.1099853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1846008300781,293.1499938964844,286.9443664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813359403982,1.5374206796536782e-08,0.0010813205735757,-0.0393077991902828,0.0,0.0,0.0,-0.0124345002695918,60.0,8.908041000366211,-0.0,-7.972127491484572e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.58416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,0.000101302684925,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98583984375,0.0,0.0,0.0001066766417352,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859924316406,0.0,0.0,7.879101030994207e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858703613281,0.0,0.0,0.0001066766271833,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,0.0005060277180746,286.1136779785156,294.1499938964844,293.1499938964844,291.6635437011719,293.18426513671875,293.1499938964844,286.9476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793725959956,1.514541025926519e-08,0.0010793574620038,-0.0387095995247364,0.0,0.0,0.0,-0.0123210428282618,60.0,8.889369010925293,-0.0,-7.943305746493935e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,0.0001009194820653,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,0.000106273102574,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,7.849295798223466e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,0.000106273095298,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925537109375,0.0,0.0,0.0005041135009378,286.1210327148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1836242675781,293.1499938964844,286.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291656889,1.46679344226186e-08,0.0010752769885584,-0.0374610647559165,0.0,0.0,0.0,-0.0120843490585684,60.0,8.84994888305664,-0.0,-7.883323149826539e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927673339844,0.0,0.0,0.0001009194820653,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927062988281,0.0,0.0,0.000106273102574,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,7.849295798223466e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.99273681640625,0.0,0.0,0.000106273095298,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925537109375,0.0,0.0,0.0005041135009378,286.1210327148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1836242675781,293.1499938964844,286.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075291656889,1.46679344226186e-08,0.0010752769885584,-0.0374610647559165,0.0,0.0,0.0,-0.0120843490585684,60.0,8.84994888305664,-0.0,-7.883323149826539e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99688720703125,0.0,0.0,0.0001006842940114,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,0.0001060254362528,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9970092773437,0.0,0.0,7.831003313185647e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9968566894531,0.0,0.0,0.0001060254289768,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,0.0005029386957176,286.1254577636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1832580566406,293.1499938964844,286.9581604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727837216109,1.4374884393930644e-08,0.0010727694025263,-0.036694698035717,0.0,0.0,0.0,-0.0119390627369284,60.0,8.825663566589355,-0.0,-7.846621485896321e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996337890625,0.0,0.0,0.000100526260212,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99957275390625,0.0,0.0,0.0001058590205502,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997253417969,0.0,0.0,7.818712037988007e-05,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9996032714844,0.0,0.0,0.0001058590132743,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,0.0005021492834202,286.1283569335937,294.1499938964844,293.1499938964844,291.6635437011719,293.1830139160156,293.1499938964844,286.96075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711018694564,1.4177978790996804e-08,0.0010710877832025,-0.0361797213554382,0.0,0.0,0.0,-0.0118414582684636,60.0,8.809171676635742,-0.0,-7.822008285529591e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,0.0001001254786388,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00640869140625,0.0,0.0,0.0001054369786288,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065612792969,0.0,0.0,7.787539652781561e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,0.0001054369713529,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,0.0005001472891308,286.1356811523437,294.1499938964844,293.1499938964844,291.6635437011719,293.1824035644531,293.1499938964844,286.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668310569599,1.3678607579947766e-08,0.0010668173199519,-0.0348735749721527,0.0,0.0,0.0,-0.011593896895647,60.0,8.767470359802246,-0.0,-7.759761899706066e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
