time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18073320,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064697265625,0.0,0.0,0.0001001254786388,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00640869140625,0.0,0.0,0.0001054369786288,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065612792969,0.0,0.0,7.787539652781561e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,0.0001054369713529,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0062561035156,0.0,0.0,0.0005001472891308,286.1356811523437,294.1499938964844,293.1499938964844,291.6635437011719,293.1824035644531,293.1499938964844,286.9673156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668310569599,1.3678607579947766e-08,0.0010668173199519,-0.0348735749721527,0.0,0.0,0.0,-0.011593896895647,60.0,8.767470359802246,-0.0,-7.759761899706066e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,9.972270345315336e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132141113281,0.0,0.0,0.0001050128339556,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133972167969,0.0,0.0,7.756213017273694e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,0.0001050128266797,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,0.0004981353413313,286.1429443359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1817932128906,293.1499938964844,286.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625392897054,1.3176752133858828e-08,0.001062526134774,-0.0335607528686523,0.0,0.0,0.0,-0.0113451061770319,60.0,8.725140571594238,-0.0,-7.697455828292733e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132751464844,0.0,0.0,9.972270345315336e-05,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0132141113281,0.0,0.0,0.0001050128339556,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133972167969,0.0,0.0,7.756213017273694e-05,298.50146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01324462890625,0.0,0.0,0.0001050128266797,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,0.0004981353413313,286.1429443359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1817932128906,293.1499938964844,286.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625392897054,1.3176752133858828e-08,0.001062526134774,-0.0335607528686523,0.0,0.0,0.0,-0.0113451061770319,60.0,8.725140571594238,-0.0,-7.697455828292733e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,9.95223454083316e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166320800781,0.0,0.0,0.0001048018530127,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,7.740629371255636e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01666259765625,0.0,0.0,0.0001048018457368,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0164794921875,0.0,0.0,0.0004971345770172,286.1465759277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1814880371094,293.1499938964844,286.97711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060402020812,1.2927112713612132e-08,0.0010603890987113,-0.0329076498746871,0.0,0.0,0.0,-0.0112213371321558,60.0,8.703874588012695,-0.0,-7.666556456342732e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.02008056640625,0.0,0.0,9.932315879268572e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02001953125,0.0,0.0,0.0001045921017066,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201721191406,0.0,0.0,7.725137402303517e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,0.0001045920871547,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198669433594,0.0,0.0,0.0004961395752616,286.15020751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.18121337890625,293.1499938964844,286.9803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582795366644,1.2678931682330584e-08,0.0010582668473944,-0.032258316874504,0.0,0.0,0.0,-0.0110983029007911,60.0,8.682629585266113,-0.0,-7.635898668922891e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,9.892802336253226e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,0.0001041759969666,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,7.694404484936967e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,0.0001041759896907,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,0.0004941658116877,286.15740966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1806335449219,293.1499938964844,286.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540715884417,1.2186601949792932e-08,0.0010540593648329,-0.0309700854122638,0.0,0.0,0.0,-0.0108542460948228,60.0,8.64027214050293,-0.0,-7.575263083481333e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,9.892802336253226e-05,298.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,0.0001041759969666,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,7.694404484936967e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0268249511719,0.0,0.0,0.0001041759896907,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,0.0004941658116877,286.15740966796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1806335449219,293.1499938964844,286.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540715884417,1.2186601949792932e-08,0.0010540593648329,-0.0309700854122638,0.0,0.0,0.0,-0.0108542460948228,60.0,8.64027214050293,-0.0,-7.575263083481333e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,9.85452061286196e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335388183594,0.0,0.0,0.000103772879811,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,7.664629811188206e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,0.000103772865259,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03338623046875,0.0,0.0,0.0004922535736113,286.1645812988281,294.1499938964844,293.1499938964844,291.6635437011719,293.1800537109375,293.1499938964844,286.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499930940568,1.170962704577505e-08,0.0010499814525246,-0.0297218896448612,0.0,0.0,0.0,-0.0106177926063537,60.0,8.598503112792969,-0.0,-7.516749178648753e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,9.85452061286196e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335388183594,0.0,0.0,0.000103772879811,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,7.664629811188206e-05,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,0.000103772865259,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03338623046875,0.0,0.0,0.0004922535736113,286.1645812988281,294.1499938964844,293.1499938964844,291.6635437011719,293.1800537109375,293.1499938964844,286.99334716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499930940568,1.170962704577505e-08,0.0010499814525246,-0.0297218896448612,0.0,0.0,0.0,-0.0106177926063537,60.0,8.598503112792969,-0.0,-7.516749178648753e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403137207031,0.0,0.0,9.817320824367926e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.000103381142253,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404052734375,0.0,0.0,7.635696965735406e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,0.000103381134977,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04010009765625,0.0,0.0,0.0004903953522443,286.1717224121094,294.1499938964844,293.1499938964844,291.6635437011719,293.17950439453125,293.1499938964844,286.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460283374413,1.1246129361097701e-08,0.0010460171615704,-0.0285088326781988,0.0,0.0,0.0,-0.0103880120441317,60.0,8.557380676269531,-0.0,-7.460105422296692e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403137207031,0.0,0.0,9.817320824367926e-05,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0402526855469,0.0,0.0,0.000103381142253,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404052734375,0.0,0.0,7.635696965735406e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,0.000103381134977,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04010009765625,0.0,0.0,0.0004903953522443,286.1717224121094,294.1499938964844,293.1499938964844,291.6635437011719,293.17950439453125,293.1499938964844,286.9998474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460283374413,1.1246129361097701e-08,0.0010460171615704,-0.0285088326781988,0.0,0.0,0.0,-0.0103880120441317,60.0,8.557380676269531,-0.0,-7.460105422296692e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,9.781658445717768e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,0.0001030056009767,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,7.607959560118616e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,0.0001030055937008,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.0004886139649897,286.1788330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1789855957031,293.1499938964844,287.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422286577522,1.0801794125825381e-08,0.0010422178311273,-0.0273458082228899,0.0,0.0,0.0,-0.0101677365601062,60.0,8.517179489135742,-0.0,-7.406003987853182e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,9.781658445717768e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469665527344,0.0,0.0,0.0001030056009767,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.047119140625,0.0,0.0,7.607959560118616e-05,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,0.0001030055937008,298.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0468139648437,0.0,0.0,0.0004886139649897,286.1788330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.1789855957031,293.1499938964844,287.0062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422286577522,1.0801794125825381e-08,0.0010422178311273,-0.0273458082228899,0.0,0.0,0.0,-0.0101677365601062,60.0,8.517179489135742,-0.0,-7.406003987853182e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05035400390625,0.0,0.0,9.764704736880958e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05029296875,0.0,0.0,0.0001028270708047,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504455566406,0.0,0.0,7.594773342134431e-05,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503234863281,0.0,0.0,0.0001028270635288,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0501708984375,0.0,0.0,0.0004877670726273,286.1824035644531,294.1499938964844,293.1499938964844,291.6635437011719,293.1787109375,293.1499938964844,287.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404203785583,1.0590556875911261e-08,0.001040409784764,-0.0267928671091794,0.0,0.0,0.0,-0.0100630084052681,60.0,8.49763298034668,-0.0,-7.380353395092244e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,9.748544835019855e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536193847656,0.0,0.0,0.0001026568934321,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05377197265625,0.0,0.0,7.582204125355929e-05,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536499023437,0.0,0.0,0.0001026568861561,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534973144531,0.0,0.0,0.0004869598487857,286.1859130859375,294.1499938964844,293.1499938964844,291.6635437011719,293.178466796875,293.1499938964844,287.0127258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386988287791,1.0389208604522082e-08,0.0010386883514001,-0.0262657906860113,0.0,0.0,0.0,-0.0099631929770112,60.0,8.47873306274414,-0.0,-7.355945541576149e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,9.716749627841637e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,0.0001023220756906,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604248046875,0.0,0.0,7.557474600616843e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,0.0001023220684146,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,0.00048537159455,286.1929931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1779479980469,293.1499938964844,287.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353114921599,9.993058824875334e-09,0.0010353014804422,-0.0252287089824676,0.0,0.0,0.0,-0.0097668068483471,60.0,8.4412260055542,-0.0,-7.30803932924573e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,9.716749627841637e-05,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,0.0001023220756906,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604248046875,0.0,0.0,7.557474600616843e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603332519531,0.0,0.0,0.0001023220684146,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0601501464844,0.0,0.0,0.00048537159455,286.1929931640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1779479980469,293.1499938964844,287.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353114921599,9.993058824875334e-09,0.0010353014804422,-0.0252287089824676,0.0,0.0,0.0,-0.0097668068483471,60.0,8.4412260055542,-0.0,-7.30803932924573e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648498535156,0.0,0.0,9.696110646473244e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648193359375,0.0,0.0,0.0001021047428366,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.06494140625,0.0,0.0,7.54142165533267e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0648498535156,0.0,0.0,0.0001021047282847,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0646667480469,0.0,0.0,0.0004843406495638,286.1977844238281,294.1499938964844,293.1499938964844,291.6635437011719,293.1775817871094,293.1499938964844,287.02349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331133380532,9.735909856090076e-09,0.0010331036755815,-0.0245554745197296,0.0,0.0,0.0,-0.0096393330022692,60.0,8.416354179382324,-0.0,-7.277026981000746e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,9.68745007412508e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669250488281,0.0,0.0,0.0001020135387079,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06707763671875,0.0,0.0,7.534685573773459e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06695556640625,0.0,0.0,0.000102013531432,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0668029785156,0.0,0.0,0.000483908021124,286.20001220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.17742919921875,293.1499938964844,287.0255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321898153051,9.627999730810188e-09,0.0010321801528334,-0.0242729503661394,0.0,0.0,0.0,-0.0095858331769704,60.0,8.405499458312988,-0.0,-7.264032575449164e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,9.660440991865472e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07354736328125,0.0,0.0,0.0001017291215248,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,7.513678428949788e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,0.0001017291142488,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07342529296875,0.0,0.0,0.0004825588839594,286.2070007324219,294.1499938964844,293.1499938964844,291.6635437011719,293.17694091796875,293.1499938964844,287.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293121449649,9.291487579332625e-09,0.0010293028317391,-0.0233918707817792,0.0,0.0,0.0,-0.009419010952115,60.0,8.371711730957031,-0.0,-7.223584219673286e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,9.660440991865472e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07354736328125,0.0,0.0,0.0001017291215248,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736999511719,0.0,0.0,7.513678428949788e-05,298.4989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0735778808594,0.0,0.0,0.0001017291142488,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07342529296875,0.0,0.0,0.0004825588839594,286.2070007324219,294.1499938964844,293.1499938964844,291.6635437011719,293.17694091796875,293.1499938964844,287.0318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293121449649,9.291487579332625e-09,0.0010293028317391,-0.0233918707817792,0.0,0.0,0.0,-0.009419010952115,60.0,8.371711730957031,-0.0,-7.223584219673286e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,9.635333117330448e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,0.000101464720501,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,7.494150486309081e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,0.0001014647132251,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800170898437,0.0,0.0,0.0004813046834897,286.2139892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1764831542969,293.1499938964844,287.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266373865306,8.978660481773204e-09,0.0010266284225508,-0.0225727558135986,0.0,0.0,0.0,-0.0092639308422803,60.0,8.339507102966309,-0.0,-7.186083195165338e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802001953125,0.0,0.0,9.635333117330448e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08013916015625,0.0,0.0,0.000101464720501,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0802917480469,0.0,0.0,7.494150486309081e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0801696777344,0.0,0.0,0.0001014647132251,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0800170898437,0.0,0.0,0.0004813046834897,286.2139892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1764831542969,293.1499938964844,287.0382385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266373865306,8.978660481773204e-09,0.0010266284225508,-0.0225727558135986,0.0,0.0,0.0,-0.0092639308422803,60.0,8.339507102966309,-0.0,-7.186083195165338e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.58160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08349609375,0.0,0.0,9.622201469028369e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0834350585937,0.0,0.0,0.0001013264336506,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0835876464844,0.0,0.0,7.48393649701029e-05,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08349609375,0.0,0.0,0.0001013264263747,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08331298828125,0.0,0.0,0.0004806487413588,286.21746826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1762390136719,293.1499938964844,287.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252385400235,8.815045582366565e-09,0.0010252298088744,-0.0221443269401788,0.0,0.0,0.0,-0.0091828228905797,60.0,8.323053359985352,-0.0,-7.16650916388062e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.58203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867919921875,0.0,0.0,9.611287532607092e-05,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867614746094,0.0,0.0,0.0001012115099001,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0868835449219,0.0,0.0,7.475448364857584e-05,298.4991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0867919921875,0.0,0.0,0.0001012115026242,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.0004801035684067,286.220947265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1759948730469,293.1499938964844,287.0445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240760166198,8.679067242667315e-09,0.0010240672854706,-0.0217882543802261,0.0,0.0,0.0,-0.009115413762629,60.0,8.30754280090332,-0.0,-7.150261183141994e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933837890625,0.0,0.0,9.591265552444384e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09332275390625,0.0,0.0,0.0001010006672004,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934753417969,0.0,0.0,7.459874905180186e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933532714844,0.0,0.0,0.0001010006599244,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,0.0004791034152731,286.2279052734375,294.1499938964844,293.1499938964844,291.6635437011719,293.175537109375,293.1499938964844,287.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219407267868,8.429601905390882e-09,0.0010219323448836,-0.0211349837481975,0.0,0.0,0.0,-0.0089917331933975,60.0,8.278219223022461,-0.0,-7.120500811197418e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.5831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933837890625,0.0,0.0,9.591265552444384e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09332275390625,0.0,0.0,0.0001010006672004,298.802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934753417969,0.0,0.0,7.459874905180186e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0933532714844,0.0,0.0,0.0001010006599244,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0932006835937,0.0,0.0,0.0004791034152731,286.2279052734375,294.1499938964844,293.1499938964844,291.6635437011719,293.175537109375,293.1499938964844,287.0508728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219407267868,8.429601905390882e-09,0.0010219323448836,-0.0211349837481975,0.0,0.0,0.0,-0.0089917331933975,60.0,8.278219223022461,-0.0,-7.120500811197418e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999450683594,0.0,0.0,9.574103751219808e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,0.0001008199469652,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,7.446527160936967e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999450683594,0.0,0.0,0.0001008199396892,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,0.000478246161947,286.2348327636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1750793457031,293.1499938964844,287.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201121913269,8.215781832632274e-09,0.0010201040422543,-0.0205750372260808,0.0,0.0,0.0,-0.0088857347145676,60.0,8.251442909240723,-0.0,-7.095042064975132e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999450683594,0.0,0.0,9.574103751219808e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09991455078125,0.0,0.0,0.0001008199469652,298.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1000366210937,0.0,0.0,7.446527160936967e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999450683594,0.0,0.0,0.0001008199396892,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.09979248046875,0.0,0.0,0.000478246161947,286.2348327636719,294.1499938964844,293.1499938964844,291.6635437011719,293.1750793457031,293.1499938964844,287.0571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201121913269,8.215781832632274e-09,0.0010201040422543,-0.0205750372260808,0.0,0.0,0.0,-0.0088857347145676,60.0,8.251442909240723,-0.0,-7.095042064975132e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10650634765625,0.0,0.0,9.559472528053448e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064758300781,0.0,0.0,0.0001006658712867,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,7.435147563228384e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10650634765625,0.0,0.0,0.0001006658640108,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,0.0004775153065565,286.24176025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1746520996094,293.1499938964844,287.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185536229982,8.033488541059342e-09,0.001018545590341,-0.0200976356863975,0.0,0.0,0.0,-0.0087953656911849,60.0,8.226897239685059,-0.0,-7.073372643162656e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.10650634765625,0.0,0.0,9.559472528053448e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1064758300781,0.0,0.0,0.0001006658712867,298.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065979003906,0.0,0.0,7.435147563228384e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10650634765625,0.0,0.0,0.0001006658640108,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063537597656,0.0,0.0,0.0004775153065565,286.24176025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1746520996094,293.1499938964844,287.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185536229982,8.033488541059342e-09,0.001018545590341,-0.0200976356863975,0.0,0.0,0.0,-0.0087953656911849,60.0,8.226897239685059,-0.0,-7.073372643162656e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,9.547422814648598e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,0.0001005389858619,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,7.425775402225554e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,0.0001005389785859,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,0.0004769134102389,286.2486572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1742248535156,293.1499938964844,287.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172696784138,7.88335619006375e-09,0.0010172617621719,-0.019704446196556,0.0,0.0,0.0,-0.008720938116312,60.0,8.204389572143555,-0.0,-7.055551520807057e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,9.547422814648598e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.113037109375,0.0,0.0,0.0001005389858619,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131591796875,0.0,0.0,7.425775402225554e-05,298.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,0.0001005389785859,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,0.0004769134102389,286.2486572265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1742248535156,293.1499938964844,287.0696716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172696784138,7.88335619006375e-09,0.0010172617621719,-0.019704446196556,0.0,0.0,0.0,-0.008720938116312,60.0,8.204389572143555,-0.0,-7.055551520807057e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,9.540920291328804e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163024902344,0.0,0.0,0.0001004705045488,298.8046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.116455078125,0.0,0.0,7.420717884087935e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163330078125,0.0,0.0,0.0001004704972729,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,0.0004765885823871,286.2521057128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1739807128906,293.1499938964844,287.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165771236643,7.802334778261866e-09,0.0010165693238377,-0.0194922536611557,0.0,0.0,0.0,-0.0086807738989591,60.0,8.192865371704102,-0.0,-7.045943561934109e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11962890625,0.0,0.0,9.537171717965975e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195983886719,0.0,0.0,0.0001004310324788,298.8047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,7.417802407871932e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11962890625,0.0,0.0,0.0001004310252028,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,0.000476401328342,286.25555419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1737670898437,293.1499938964844,287.0758972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161778191104,7.755634356954033e-09,0.0010161701356992,-0.0193699467927217,0.0,0.0,0.0,-0.0086576230823993,60.0,8.1829252243042,-0.0,-7.040408434022538e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,9.530624811304732e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261291503906,0.0,0.0,0.0001003620855044,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,7.412709965137765e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,0.0001003620782284,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12603759765625,0.0,0.0,0.0004760742885991,286.262451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.17340087890625,293.1502685546875,287.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154788615182,7.674056057282996e-09,0.0010154711781069,-0.019156290218234,0.0,0.0,0.0,-0.0086171748116612,60.0,8.16455364227295,-0.0,-7.030744342273465e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,9.530624811304732e-05,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261291503906,0.0,0.0,0.0001003620855044,298.80499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12628173828125,0.0,0.0,7.412709965137765e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12615966796875,0.0,0.0,0.0001003620782284,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.12603759765625,0.0,0.0,0.0004760742885991,286.262451171875,294.1499938964844,293.1499938964844,291.6635437011719,293.17340087890625,293.1502685546875,287.0821228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154788615182,7.674056057282996e-09,0.0010154711781069,-0.019156290218234,0.0,0.0,0.0,-0.0086171748116612,60.0,8.16455364227295,-0.0,-7.030744342273465e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,9.527420479571448e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311340332031,0.0,0.0,0.000100328346889,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,7.410217949654907e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13116455078125,0.0,0.0,0.000100328339613,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310119628906,0.0,0.0,0.0004759142466355,286.2676696777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1730651855469,293.1502380371094,287.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151377646252,7.634132437317476e-09,0.0010151301976293,-0.0190517287701368,0.0,0.0,0.0,-0.0085973842069506,60.0,8.151154518127441,-0.0,-7.026017101452453e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327514648437,0.0,0.0,9.526436042506248e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,0.0001003179786494,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1328125,0.0,0.0,7.409452518913895e-05,298.50054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327209472656,0.0,0.0,0.0001003179713734,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,0.0004758650902658,286.2693176269531,294.1499938964844,293.1499938964844,291.6635437011719,293.17303466796875,293.15069580078125,287.0882873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150325251743,7.621871134233515e-09,0.001015024841763,-0.0190196149051189,0.0,0.0,0.0,-0.008591303601861,60.0,8.148160934448242,-0.0,-7.024566173186031e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
