time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075660,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,9.524161578156054e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392517089844,0.0,0.0,0.0001002940261969,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,7.407683006022125e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,0.0001002940189209,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,0.0004757514398079,286.27618408203125,294.1499938964844,293.15240478515625,291.6650390625,293.17266845703125,293.1513366699219,287.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147921275347,7.593528472682465e-09,0.0010147845605388,-0.0189453829079866,0.0,0.0,0.0,-0.0085772639140486,60.0,8.133933067321777,-0.0,-7.021210990387773e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,9.524161578156054e-05,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392517089844,0.0,0.0,0.0001002940261969,298.8050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1393737792969,0.0,0.0,7.407683006022125e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,0.0001002940189209,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1391296386719,0.0,0.0,0.0004757514398079,286.27618408203125,294.1499938964844,293.15240478515625,291.6650390625,293.17266845703125,293.1513366699219,287.094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147921275347,7.593528472682465e-09,0.0010147845605388,-0.0189453829079866,0.0,0.0,0.0,-0.0085772639140486,60.0,8.133933067321777,-0.0,-7.021210990387773e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,9.518591105006637e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457824707031,0.0,0.0,0.0001002353747026,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459045410156,0.0,0.0,7.40335090085864e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,0.0001002353674266,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,0.0004754732071887,286.2830505371094,294.1499938964844,293.1594543457031,291.66943359375,293.1726989746094,293.1557006835937,287.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141967795789,7.524126210967097e-09,0.0010141893289983,-0.0187636129558086,0.0,0.0,0.0,-0.0085428487509489,60.0,8.126245498657227,-0.0,-7.013000669076065e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458435058594,0.0,0.0,9.518591105006637e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1457824707031,0.0,0.0,0.0001002353747026,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1459045410156,0.0,0.0,7.40335090085864e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14581298828125,0.0,0.0,0.0001002353674266,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14569091796875,0.0,0.0,0.0004754732071887,286.2830505371094,294.1499938964844,293.1594543457031,291.66943359375,293.1726989746094,293.1557006835937,287.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141967795789,7.524126210967097e-09,0.0010141893289983,-0.0187636129558086,0.0,0.0,0.0,-0.0085428487509489,60.0,8.126245498657227,-0.0,-7.013000669076065e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.14910888671875,0.0,0.0,9.516702266409992e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,0.0001002154749585,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1492004394531,0.0,0.0,7.401881885016337e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14910888671875,0.0,0.0,0.0001002154676825,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1489562988281,0.0,0.0,0.0004753788525704,286.2864990234375,294.1499938964844,293.1646423339844,291.6726989746094,293.1726379394531,293.1572265625,287.10369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139981750398,7.500591259201883e-09,0.0010139907244592,-0.0187019687145948,0.0,0.0,0.0,-0.0085311951115727,60.0,8.12118148803711,-0.0,-7.010217473180091e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,9.512810356682166e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15234375,0.0,0.0,0.0001001744967652,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524658203125,0.0,0.0,7.398854359053075e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1523742675781,0.0,0.0,0.0001001744894892,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522216796875,0.0,0.0,0.0004751844389829,286.2899169921875,294.1499938964844,293.1708984375,291.6766052246094,293.1727905273437,293.1607666015625,287.10675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135805932804,7.452096717486256e-09,0.0010135731426998,-0.0185749605298042,0.0,0.0,0.0,-0.008507139980793,60.0,8.119073867797852,-0.0,-7.004484814387979e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,9.504940680926666e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15887451171875,0.0,0.0,0.000100091623608,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,7.392733823508024e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,0.000100091616332,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0004747913335449,286.2967529296875,294.1499938964844,293.1864929199219,291.68634033203125,293.17315673828125,293.1680908203125,287.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354050257646348e-09,0.0010127372806891,-0.0183181595057249,0.0,0.0,0.0,-0.0084585463628172,60.0,8.115097045898438,-0.0,-6.992900125624146e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.158935546875,0.0,0.0,9.504940680926666e-05,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15887451171875,0.0,0.0,0.000100091623608,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15899658203125,0.0,0.0,7.392733823508024e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,0.000100091616332,298.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1587829589844,0.0,0.0,0.0004747913335449,286.2967529296875,294.1499938964844,293.1864929199219,291.68634033203125,293.17315673828125,293.1680908203125,287.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354050257646348e-09,0.0010127372806891,-0.0183181595057249,0.0,0.0,0.0,-0.0084585463628172,60.0,8.115097045898438,-0.0,-6.992900125624146e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,9.495378617430106e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,9.999093163060024e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,7.385296339634806e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,9.999092435464264e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0004743137105833,286.3035888671875,294.1499938964844,293.2060241699219,291.69854736328125,293.1737670898437,293.1777648925781,287.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117247002199,7.234914445319873e-09,0.0010117174824699,-0.0180061217397451,0.0,0.0,0.0,-0.00839948002249,60.0,8.114083290100098,-0.0,-6.978837063797982e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,9.495378617430106e-05,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654052734375,0.0,0.0,9.999093163060024e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.16552734375,0.0,0.0,7.385296339634806e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,9.999092435464264e-05,298.534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0004743137105833,286.3035888671875,294.1499938964844,293.2060241699219,291.69854736328125,293.1737670898437,293.1777648925781,287.11895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117247002199,7.234914445319873e-09,0.0010117174824699,-0.0180061217397451,0.0,0.0,0.0,-0.00839948002249,60.0,8.114083290100098,-0.0,-6.978837063797982e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719665527344,0.0,0.0,9.482902532909064e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,9.985954966396092e-05,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17205810546875,0.0,0.0,7.37559239496477e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719665527344,0.0,0.0,9.985954238800332e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,0.0004736904811579,286.3103942871094,294.1499938964844,293.22918701171875,291.7130126953125,293.17529296875,293.192626953125,287.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103945387527,7.0794676787500074e-09,0.0010103875538334,-0.017598969861865,0.0,0.0,0.0,-0.0083224149420857,60.0,8.118794441223145,-0.0,-6.960509324471786e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719665527344,0.0,0.0,9.482902532909064e-05,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17193603515625,0.0,0.0,9.985954966396092e-05,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17205810546875,0.0,0.0,7.37559239496477e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1719665527344,0.0,0.0,9.985954238800332e-05,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,0.0004736904811579,286.3103942871094,294.1499938964844,293.22918701171875,291.7130126953125,293.17529296875,293.192626953125,287.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103945387527,7.0794676787500074e-09,0.0010103875538334,-0.017598969861865,0.0,0.0,0.0,-0.0083224149420857,60.0,8.118794441223145,-0.0,-6.960509324471786e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784973144531,0.0,0.0,9.470571239944547e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,9.97296956484206e-05,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,7.366001955233514e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.0,0.0,9.9729688372463e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,0.0004730745276901,286.31719970703125,294.1499938964844,293.2557983398437,291.7296447753906,293.1769714355469,293.2084655761719,287.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090831201523,6.9258319079779085e-09,0.0010090762516483,-0.0171965509653091,0.0,0.0,0.0,-0.0082462634891271,60.0,8.124039649963379,-0.0,-6.942418195876598e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784973144531,0.0,0.0,9.470571239944547e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,9.97296956484206e-05,298.80694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785583496094,0.0,0.0,7.366001955233514e-05,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.0,0.0,9.9729688372463e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1783447265625,0.0,0.0,0.0004730745276901,286.31719970703125,294.1499938964844,293.2557983398437,291.7296447753906,293.1769714355469,293.2084655761719,287.131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090831201523,6.9258319079779085e-09,0.0010090762516483,-0.0171965509653091,0.0,0.0,0.0,-0.0082462634891271,60.0,8.124039649963379,-0.0,-6.942418195876598e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,9.463604510528968e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,9.96563321677968e-05,298.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18182373046875,0.0,0.0,7.360583549598232e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1817321777344,0.0,0.0,9.965632489183918e-05,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1816101074219,0.0,0.0,0.0004727265331894,286.3205871582031,294.1499938964844,293.27032470703125,291.7387084960937,293.1780090332031,293.217529296875,287.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083375964313,6.839031119199035e-09,0.0010083307279273,-0.0169691927731037,0.0,0.0,0.0,-0.0082032158970832,60.0,8.127801895141602,-0.0,-6.932207696763727e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849975585937,0.0,0.0,9.4564187747892e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,9.958066220860928e-05,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18505859375,0.0,0.0,7.354994158959016e-05,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,9.958065493265168e-05,298.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1848449707031,0.0,0.0,0.0004723675665445,286.3240051269531,294.1499938964844,293.2855834960937,291.7482604980469,293.1791687011719,293.227294921875,287.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075718164443,6.749502734493262e-09,0.0010075650643557,-0.0167346838861703,0.0,0.0,0.0,-0.0081588327884674,60.0,8.13237476348877,-0.0,-6.92168455884712e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914978027344,0.0,0.0,9.441596921533346e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,9.942458564182743e-05,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,7.343466131715104e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19146728515625,0.0,0.0,9.942457836586982e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,0.0004716272233054,286.3307800292969,294.1499938964844,293.3182983398437,291.7687072753906,293.1818542480469,293.24835205078125,287.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005993457511,6.56484067107499e-09,0.001005986938253,-0.0162509772926569,0.0,0.0,0.0,-0.0080672921612858,60.0,8.143264770507812,-0.0,-6.900003768350872e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914978027344,0.0,0.0,9.441596921533346e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914367675781,0.0,0.0,9.942458564182743e-05,298.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,7.343466131715104e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19146728515625,0.0,0.0,9.942457836586982e-05,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,0.0004716272233054,286.3307800292969,294.1499938964844,293.3182983398437,291.7687072753906,293.1818542480469,293.24835205078125,287.1431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005993457511,6.56484067107499e-09,0.001005986938253,-0.0162509772926569,0.0,0.0,0.0,-0.0080672921612858,60.0,8.143264770507812,-0.0,-6.900003768350872e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,9.428730845684186e-05,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968994140625,0.0,0.0,9.928909275913612e-05,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969909667969,0.0,0.0,7.333458779612556e-05,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1969299316406,0.0,0.0,9.92890854831785e-05,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19677734375,0.0,0.0,0.0004709844943135,286.33642578125,294.1499938964844,293.3478698730469,291.7872009277344,293.1849670410156,293.2688903808594,287.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046226670965,6.404535124460153e-09,0.0010046162642538,-0.0158310625702142,0.0,0.0,0.0,-0.0079878224059939,60.0,8.155988693237305,-0.0,-6.881209912990016e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.65777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,9.42628103075549e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,9.926329948939384e-05,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1980285644531,0.0,0.0,7.331553933909163e-05,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979675292969,0.0,0.0,9.926329221343622e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19781494140625,0.0,0.0,0.0004708621418103,286.3375244140625,294.1499938964844,293.35369873046875,291.79083251953125,293.1855773925781,293.2727966308594,287.1492004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004361663945,6.374017313959257e-09,0.0010043552611023,-0.0157511215656995,0.0,0.0,0.0,-0.0079726930707693,60.0,8.158411979675293,-0.0,-6.877635172486407e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,9.410857455804944e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20440673828125,0.0,0.0,9.91008782875724e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,7.319557334994897e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,9.91008710116148e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,0.0004700917052105,286.3442687988281,294.1499938964844,293.3915405273437,291.8144836425781,293.1893310546875,293.2969970703125,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027179960161,6.181850142894518e-09,0.001002711826004,-0.0152477324008941,0.0,0.0,0.0,-0.0078774262219667,60.0,8.173623085021973,-0.0,-6.8551464948996e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,9.410857455804944e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20440673828125,0.0,0.0,9.91008782875724e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,7.319557334994897e-05,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,9.91008710116148e-05,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,0.0004700917052105,286.3442687988281,294.1499938964844,293.3915405273437,291.8144836425781,293.1893310546875,293.2969970703125,287.1552124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027179960161,6.181850142894518e-09,0.001002711826004,-0.0152477324008941,0.0,0.0,0.0,-0.0078774262219667,60.0,8.173623085021973,-0.0,-6.8551464948996e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,9.396808309247716e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,9.895293624140322e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109680175781,0.0,0.0,7.308630301849917e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,9.89529289654456e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,0.0004693899245467,286.3509826660156,294.1499938964844,293.4316101074219,291.83953857421875,293.19403076171875,293.3252868652344,287.16119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012210113927,6.0068168217242154e-09,0.0010012150742113,-0.0147892171517014,0.0,0.0,0.0,-0.0077906544320285,60.0,8.193827629089355,-0.0,-6.834694232793481e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109069824219,0.0,0.0,9.396808309247716e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,9.895293624140322e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2109680175781,0.0,0.0,7.308630301849917e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108764648437,0.0,0.0,9.89529289654456e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,0.0004693899245467,286.3509826660156,294.1499938964844,293.4316101074219,291.83953857421875,293.19403076171875,293.3252868652344,287.16119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012210113927,6.0068168217242154e-09,0.0010012150742113,-0.0147892171517014,0.0,0.0,0.0,-0.0077906544320285,60.0,8.193827629089355,-0.0,-6.834694232793481e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2141418457031,0.0,0.0,9.389405749971048e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,9.887498163152486e-05,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142028808594,0.0,0.0,7.302872836589813e-05,298.4928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.214111328125,0.0,0.0,9.887498163152486e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2139892578125,0.0,0.0,0.0004690201603807,286.3543395996094,294.1499938964844,293.4523620605469,291.8525085449219,293.1964416503906,293.3389587402344,287.1642150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004342766478,5.914591039157813e-09,0.0010004283394664,-0.014547617174685,0.0,0.0,0.0,-0.0077449437230825,60.0,8.203932762145996,-0.0,-6.823930220889451e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,9.3835944426246e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2173156738281,0.0,0.0,9.881378355203196e-05,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2174377441406,0.0,0.0,7.298353011719882e-05,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,9.881377627607436e-05,298.545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2172241210937,0.0,0.0,0.0004687298496719,286.3576965332031,294.1499938964844,293.4736022949219,291.86578369140625,293.1994323730469,293.35479736328125,287.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998132009059,5.84218140531334e-09,0.0009998073801398,-0.0143579300493001,0.0,0.0,0.0,-0.0077090379782021,60.0,8.216827392578125,-0.0,-6.815484709932208e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,9.371277701575308e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,9.868408233160152e-05,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,7.288772758329287e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,9.868407505564392e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,0.000468114594696,286.3644104003906,294.1499938964844,293.5173034667969,291.89312744140625,293.2052917480469,293.3853759765625,287.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985006181523,5.688724158403602e-09,0.0009984949138015,-0.0139559209346771,0.0,0.0,0.0,-0.007632961962372,60.0,8.241612434387207,-0.0,-6.79760461252954e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22381591796875,0.0,0.0,9.371277701575308e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,9.868408233160152e-05,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.223876953125,0.0,0.0,7.288772758329287e-05,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237854003906,0.0,0.0,9.868407505564392e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,0.000468114594696,286.3644104003906,294.1499938964844,293.5173034667969,291.89312744140625,293.2052917480469,293.3853759765625,287.1731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985006181523,5.688724158403602e-09,0.0009984949138015,-0.0139559209346771,0.0,0.0,0.0,-0.007632961962372,60.0,8.241612434387207,-0.0,-6.79760461252954e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,9.3611677584704e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,9.85776205197908e-05,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.0,7.280909630935639e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,9.857761324383318e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301025390625,0.0,0.0,0.00046760958503,286.37109375,294.1499938964844,293.5625,291.9213562011719,293.2117004394531,293.4175720214844,287.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974235435947,5.562765803546199e-09,0.0009974180720746,-0.0136259440332651,0.0,0.0,0.0,-0.0075705195777118,60.0,8.269617080688477,-0.0,-6.782945405348073e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2302551269531,0.0,0.0,9.3611677584704e-05,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,9.85776205197908e-05,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2303161621094,0.0,0.0,7.280909630935639e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.230224609375,0.0,0.0,9.857761324383318e-05,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301025390625,0.0,0.0,0.00046760958503,286.37109375,294.1499938964844,293.5625,291.9213562011719,293.2117004394531,293.4175720214844,287.1791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974235435947,5.562765803546199e-09,0.0009974180720746,-0.0136259440332651,0.0,0.0,0.0,-0.0075705195777118,60.0,8.269617080688477,-0.0,-6.782945405348073e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,9.355639485875145e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,9.851940558291972e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,7.276610267581418e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,9.851940558291972e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2365417480469,0.0,0.0,0.0004673334769904,286.3777770996094,294.1499938964844,293.6089172363281,291.95037841796875,293.218994140625,293.4537353515625,287.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996834365651,5.4938928961689726e-09,0.0009968288941308,-0.0134455133229494,0.0,0.0,0.0,-0.0075363749638199,60.0,8.302995681762695,-0.0,-6.774936878173321e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,9.355639485875145e-05,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,9.851940558291972e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2367553710937,0.0,0.0,7.276610267581418e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366638183594,0.0,0.0,9.851940558291972e-05,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2365417480469,0.0,0.0,0.0004673334769904,286.3777770996094,294.1499938964844,293.6089172363281,291.95037841796875,293.218994140625,293.4537353515625,287.1851501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996834365651,5.4938928961689726e-09,0.0009968288941308,-0.0134455133229494,0.0,0.0,0.0,-0.0075363749638199,60.0,8.302995681762695,-0.0,-6.774936878173321e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,9.354618669021876e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431030273437,0.0,0.0,9.850865899352355e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431945800781,0.0,0.0,7.275816460605711e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431030273437,0.0,0.0,9.850865171756595e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,0.0004672824579756,286.38446044921875,294.1499938964844,293.6562805175781,291.98004150390625,293.22711181640625,293.4914245605469,287.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967255173251,5.481171072574398e-09,0.0009967200458049,-0.0134121850132942,0.0,0.0,0.0,-0.0075300680473446,60.0,8.341180801391602,-0.0,-6.773458238740204e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431335449219,0.0,0.0,9.354618669021876e-05,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431030273437,0.0,0.0,9.850865899352355e-05,298.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431945800781,0.0,0.0,7.275816460605711e-05,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2431030273437,0.0,0.0,9.850865171756595e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430114746094,0.0,0.0,0.0004672824579756,286.38446044921875,294.1499938964844,293.6562805175781,291.98004150390625,293.22711181640625,293.4914245605469,287.19110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967255173251,5.481171072574398e-09,0.0009967200458049,-0.0134121850132942,0.0,0.0,0.0,-0.0075300680473446,60.0,8.341180801391602,-0.0,-6.773458238740204e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,9.353511268272996e-05,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2463073730469,0.0,0.0,9.849699563346805e-05,298.8314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464294433594,0.0,0.0,7.274954987224191e-05,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,9.849698835751042e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,0.0004672271606978,286.3877868652344,294.1499938964844,293.6802673339844,291.9950561523437,293.2313537597656,293.5107116699219,287.194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966095676645,5.467374109002776e-09,0.0009966040961444,-0.0133760375902056,0.0,0.0,0.0,-0.007523238658905,60.0,8.360970497131348,-0.0,-6.771853833242858e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,9.354452777188273e-05,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2495422363281,0.0,0.0,9.850690548773856e-05,298.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2496337890625,0.0,0.0,7.275686948560178e-05,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24957275390625,0.0,0.0,9.850689821178094e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,0.0004672741633839,286.3911437988281,294.1499938964844,293.70440673828125,292.0101623535156,293.23553466796875,293.5297546386719,287.19708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967085206881,5.479099840499657e-09,0.0009967030491679,-0.0134067581966519,0.0,0.0,0.0,-0.0075290449894964,60.0,8.380515098571777,-0.0,-6.773217364752784e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,9.368819883093238e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559814453125,0.0,0.0,9.865820175036788e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,7.286861364264041e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,9.865820175036788e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.000467991863843,286.3978271484375,294.1499938964844,293.75299072265625,292.0406188964844,293.2449645996094,293.5731506347656,287.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982381016016,5.658099322403132e-09,0.0009982323972508,-0.0138756921514868,0.0,0.0,0.0,-0.0076177767477929,60.0,8.430513381958008,-0.0,-6.794039109081498e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,9.368819883093238e-05,298.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559814453125,0.0,0.0,9.865820175036788e-05,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,7.286861364264041e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560119628906,0.0,0.0,9.865820175036788e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,0.000467991863843,286.3978271484375,294.1499938964844,293.75299072265625,292.0406188964844,293.2449645996094,293.5731506347656,287.2030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982381016016,5.658099322403132e-09,0.0009982323972508,-0.0138756921514868,0.0,0.0,0.0,-0.0076177767477929,60.0,8.430513381958008,-0.0,-6.794039109081498e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619934082031,0.0,0.0,9.391093772137538e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,9.88927495200187e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620544433594,0.0,0.0,7.304185419343412e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,9.88927495200187e-05,298.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,0.0004691044450737,286.40399169921875,294.1499938964844,293.7979431152344,292.0687866210937,293.2545471191406,293.6163024902344,287.20855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006122756749,5.93559779105135e-09,0.0010006063384935,-0.014602649025619,0.0,0.0,0.0,-0.0077553493902087,60.0,8.484898567199707,-0.0,-6.826381593327825e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
