time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18078000,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,9.393809159519152e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,9.892134403344244e-05,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2625732421875,0.0,0.0,7.30629762983881e-05,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2624816894531,0.0,0.0,9.892134403344244e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26239013671875,0.0,0.0,0.0004692400980275,286.404541015625,294.1499938964844,293.8018493652344,292.0712585449219,293.25543212890625,293.6203308105469,287.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009015677496,5.969428507057728e-09,0.0010008955141529,-0.0146912727504968,0.0,0.0,0.0,-0.0077721206471323,60.0,8.490262031555176,-0.0,-6.830329368767708e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,9.421183494850992e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,9.920961747411638e-05,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,7.327588537009433e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,9.920961019815876e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,0.0004706075123976,286.4112243652344,294.1499938964844,293.8507080078125,292.1019287109375,293.2659606933594,293.6683044433594,287.21502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038163745775,6.310480582527589e-09,0.0010038100881502,-0.0155846877023577,0.0,0.0,0.0,-0.0079411854967474,60.0,8.551002502441406,-0.0,-6.870195790043e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,9.421183494850992e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,9.920961747411638e-05,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26904296875,0.0,0.0,7.327588537009433e-05,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689819335937,0.0,0.0,9.920961019815876e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.26885986328125,0.0,0.0,0.0004706075123976,286.4112243652344,294.1499938964844,293.8507080078125,292.1019287109375,293.2659606933594,293.6683044433594,287.21502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038163745775,6.310480582527589e-09,0.0010038100881502,-0.0155846877023577,0.0,0.0,0.0,-0.0079411854967474,60.0,8.551002502441406,-0.0,-6.870195790043e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755126953125,0.0,0.0,9.465466428082436e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754821777344,0.0,0.0,9.9675940873567e-05,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,7.362031465163454e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755126953125,0.0,0.0,9.96759335976094e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.275390625,0.0,0.0,0.0004728195490315,286.4179992675781,294.1499938964844,293.8992919921875,292.13250732421875,293.2774963378906,293.7209167480469,287.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085345711559,6.862200585544542e-09,0.0010085277026519,-0.0170298833400011,0.0,0.0,0.0,-0.0082146963104605,60.0,8.624784469604492,-0.0,-6.934932628155367e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755126953125,0.0,0.0,9.465466428082436e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754821777344,0.0,0.0,9.9675940873567e-05,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.27557373046875,0.0,0.0,7.362031465163454e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2755126953125,0.0,0.0,9.96759335976094e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.275390625,0.0,0.0,0.0004728195490315,286.4179992675781,294.1499938964844,293.8992919921875,292.13250732421875,293.2774963378906,293.7209167480469,287.22100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085345711559,6.862200585544542e-09,0.0010085277026519,-0.0170298833400011,0.0,0.0,0.0,-0.0082146963104605,60.0,8.624784469604492,-0.0,-6.934932628155367e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27880859375,0.0,0.0,9.488797513768076e-05,298.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787475585937,0.0,0.0,9.992162085836752e-05,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,7.380176975857466e-05,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787780761719,0.0,0.0,9.992161358240992e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2786865234375,0.0,0.0,0.0004739849537145,286.42138671875,294.1499938964844,293.9234313964844,292.147705078125,293.2834777832031,293.7480773925781,287.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110224829986,7.152874292870592e-09,0.0010110152652487,-0.0177912414073944,0.0,0.0,0.0,-0.0083588063716888,60.0,8.6638822555542,-0.0,-6.969160892822401e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2820739746094,0.0,0.0,9.515143756289036e-05,298.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,0.0001001990603981,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2821350097656,0.0,0.0,7.400668982882053e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.28204345703125,0.0,0.0,0.0001001990531221,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2819519042969,0.0,0.0,0.0004753010289277,286.4247436523437,294.1499938964844,293.9474182128906,292.162841796875,293.2894287109375,293.775390625,287.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138279758393,7.481122388242056e-09,0.0010138205252587,-0.0186509806662797,0.0,0.0,0.0,-0.0085215242579579,60.0,8.703644752502441,-0.0,-7.007916025258967e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,9.580250480212273e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,0.0001008846666081,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,7.451307465089485e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,0.0001008846593322,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,0.0004785532364621,286.4315795898437,294.1499938964844,293.99481201171875,292.1927490234375,293.3022766113281,293.8329467773437,287.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207650484517,8.292286857169984e-09,0.0010207567829638,-0.0207753889262676,0.0,0.0,0.0,-0.0089236535131931,60.0,8.795050621032715,-0.0,-7.10414553850569e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,9.580250480212273e-05,298.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28863525390625,0.0,0.0,0.0001008846666081,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2887268066406,0.0,0.0,7.451307465089485e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2886657714844,0.0,0.0,0.0001008846593322,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,0.0004785532364621,286.4315795898437,294.1499938964844,293.99481201171875,292.1927490234375,293.3022766113281,293.8329467773437,287.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207650484517,8.292286857169984e-09,0.0010207567829638,-0.0207753889262676,0.0,0.0,0.0,-0.0089236535131931,60.0,8.795050621032715,-0.0,-7.10414553850569e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,9.653729648562148e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,0.0001016584355966,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29541015625,0.0,0.0,7.508457929361612e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,0.0001016584283206,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,0.0004822236660402,286.4384460449219,294.1499938964844,294.04119873046875,292.22216796875,293.3160095214844,293.891845703125,287.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285929311066,9.20776965784853e-09,0.0010285837342962,-0.0231726709753274,0.0,0.0,0.0,-0.0093774916604161,60.0,8.894887924194336,-0.0,-7.213539277017844e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953491210937,0.0,0.0,9.653729648562148e-05,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,0.0001016584355966,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29541015625,0.0,0.0,7.508457929361612e-05,298.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,0.0001016584283206,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29522705078125,0.0,0.0,0.0004822236660402,286.4384460449219,294.1499938964844,294.04119873046875,292.22216796875,293.3160095214844,293.891845703125,287.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285929311066,9.20776965784853e-09,0.0010285837342962,-0.0231726709753274,0.0,0.0,0.0,-0.0093774916604161,60.0,8.894887924194336,-0.0,-7.213539277017844e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,9.733615297591314e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,0.00010249967454,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,7.570591697003692e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,0.000102499667264,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019714355469,0.0,0.0,0.0004862141504418,286.4454040527344,294.1499938964844,294.0863952636719,292.2509155273437,293.3305969238281,293.9505920410156,287.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371056850999,1.0203089040317082e-08,0.0010370954405516,-0.0257785599678754,0.0,0.0,0.0,-0.0098709184676408,60.0,9.00145435333252,-0.0,-7.333419205224345e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3020935058594,0.0,0.0,9.733615297591314e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,0.00010249967454,298.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,7.570591697003692e-05,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30206298828125,0.0,0.0,0.000102499667264,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019714355469,0.0,0.0,0.0004862141504418,286.4454040527344,294.1499938964844,294.0863952636719,292.2509155273437,293.3305969238281,293.9505920410156,287.2450866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371056850999,1.0203089040317082e-08,0.0010370954405516,-0.0257785599678754,0.0,0.0,0.0,-0.0098709184676408,60.0,9.00145435333252,-0.0,-7.333419205224345e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,9.81821576715447e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,0.0001033905573422,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,7.63639181968756e-05,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,0.0001033905573422,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30877685546875,0.0,0.0,0.0004904401139356,286.4524230957031,294.1499938964844,294.1300964355469,292.2788391113281,293.3457946777344,294.0083312988281,287.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461192578077,1.125715431982144e-08,0.0010461079655215,-0.028537692502141,0.0,0.0,0.0,-0.0103934602811932,60.0,9.111948013305664,-0.0,-7.461450479695486e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30889892578125,0.0,0.0,9.81821576715447e-05,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,0.0001033905573422,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3089599609375,0.0,0.0,7.63639181968756e-05,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,0.0001033905573422,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30877685546875,0.0,0.0,0.0004904401139356,286.4524230957031,294.1499938964844,294.1300964355469,292.2788391113281,293.3457946777344,294.0083312988281,287.25115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461192578077,1.125715431982144e-08,0.0010461079655215,-0.028537692502141,0.0,0.0,0.0,-0.0103934602811932,60.0,9.111948013305664,-0.0,-7.461450479695486e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122863769531,0.0,0.0,9.862013394013049e-05,298.6647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.312255859375,0.0,0.0,0.0001038517657434,298.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123474121094,0.0,0.0,7.670456398045644e-05,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122863769531,0.0,0.0,0.0001038517584674,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121643066406,0.0,0.0,0.0004926279070787,286.4559326171875,294.1499938964844,294.1513366699219,292.2924499511719,293.3533630371094,294.037841796875,287.25421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507859988138,1.180284048274416e-08,0.0010507742408663,-0.0299658365547657,0.0,0.0,0.0,-0.0106639806181192,60.0,9.167905807495115,-0.0,-7.528166889869682e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,9.907742060022429e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,0.0001043333104462,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157653808594,0.0,0.0,7.706022734055296e-05,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157043457031,0.0,0.0,0.0001043333031702,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.31561279296875,0.0,0.0,0.0004949121503159,286.4594421386719,294.1499938964844,294.1720886230469,292.3058166503906,293.3612365722656,294.0651550292969,287.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001055656815879,1.2372597169019173e-08,0.0010556444758549,-0.0314567871391773,0.0,0.0,0.0,-0.010946424677968,60.0,9.22573471069336,-0.0,-7.598142559572808e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226013183594,0.0,0.0,9.998066525440664e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,0.0001052844672813,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226623535156,0.0,0.0,7.776275742799044e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226013183594,0.0,0.0,0.0001052844672813,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.322509765625,0.0,0.0,0.0004994240007363,286.466552734375,294.1499938964844,294.212158203125,292.33172607421875,293.3773498535156,294.11895751953125,287.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652816854417,1.3498004491907524e-08,0.0010652681812644,-0.0344011522829532,0.0,0.0,0.0,-0.0115043399855494,60.0,9.34156894683838,-0.0,-7.737311591426987e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226013183594,0.0,0.0,9.998066525440664e-05,298.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.32257080078125,0.0,0.0,0.0001052844672813,298.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226623535156,0.0,0.0,7.776275742799044e-05,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226013183594,0.0,0.0,0.0001052844672813,298.5770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.322509765625,0.0,0.0,0.0004994240007363,286.466552734375,294.1499938964844,294.212158203125,292.33172607421875,293.3773498535156,294.11895751953125,287.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652816854417,1.3498004491907524e-08,0.0010652681812644,-0.0344011522829532,0.0,0.0,0.0,-0.0115043399855494,60.0,9.34156894683838,-0.0,-7.737311591426987e-08,0.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.050000000745058,0.0001008716571959,298.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.0,0.050000000745058,0.0001062227311194,298.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32958984375,0.0,0.050000000745058,7.845574873499572e-05,298.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.050000000745058,0.0001062227238435,298.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.0,0.050000000745058,0.0005038747331127,286.4736633300781,284.95001220703125,294.25,292.3564147949219,293.3937683105469,294.1706848144531,287.2695007324219,1.0,0.1000000014901161,7.79809217199556e-10,7.79809217199556e-10,1.0,1.0,-0.0010747745400294,1.4608158238615944e-08,0.0010747598716989,-0.0373047553002834,0.0,0.0,0.0,-0.0120546855032444,60.0,9.456950187683104,-0.0,-7.875830476677947e-08,1.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.050000000745058,0.0001008716571959,298.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.0,0.050000000745058,0.0001062227311194,298.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32958984375,0.0,0.050000000745058,7.845574873499572e-05,298.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.050000000745058,0.0001062227238435,298.5789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.0,0.050000000745058,0.0005038747331127,286.4736633300781,284.95001220703125,294.25,292.3564147949219,293.3937683105469,294.1706848144531,287.2695007324219,1.0,0.1000000014901161,7.79809217199556e-10,7.79809217199556e-10,1.0,1.0,-0.0010747745400294,1.4608158238615944e-08,0.0010747598716989,-0.0373047553002834,0.0,0.0,0.0,-0.0120546855032444,60.0,9.456950187683104,-0.0,-7.875830476677947e-08,1.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789428710937,0.6357713341712952,0.050000000745058,0.0408588610589504,298.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789428710937,0.6357713341712952,0.050000000745058,0.0430263504385948,298.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789733886719,0.6357713341712952,0.050000000745058,0.0317791178822517,298.4745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789123535156,0.6357713341712952,0.050000000745058,0.0430263504385948,298.55523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9788818359375,0.6357713341712952,0.050000000745058,0.2040984779596328,287.0946044921875,284.95001220703125,294.2683410644531,292.3685302734375,297.0187072753906,297.7709045410156,287.4764404296875,1.0,0.1097017228603363,0.0837313756346702,0.0837313756346702,1.0,1.0,-0.4351912438869476,0.0005015633651055,0.4346897006034851,-0.1194312050938606,0.0,0.0,0.0,10.180145263671877,60.0,1247.9373779296875,0.0,12.28000545501709,1.0,279.8812866210937,283.61993408203125,297.0534973144531,298.97955322265625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.8790367936452366e-21,2.43951859877101e-21,2.439518396822619e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.606689453125,0.6328316330909729,0.050000000745058,0.0452284254133701,298.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.606689453125,0.6328316330909729,0.050000000745058,0.0476277098059654,298.80523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.606689453125,0.6328316330909729,0.050000000745058,0.0351776629686355,298.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.606689453125,0.6328316330909729,0.050000000745058,0.0476277098059654,298.5093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.606689453125,0.6328316330909729,0.050000000745058,0.2259253412485122,287.6296691894531,284.95001220703125,294.2866516113281,292.3808288574219,297.5535888671875,298.7159423828125,286.9577331542969,1.0,0.1210783943533897,0.1674627512693405,0.1674627512693405,1.0,1.0,-0.4819158315658569,0.0170614123344421,0.4648544192314148,-0.1114315241575241,1.0,1.0,0.0,12.507512092590332,60.0,12744.1982421875,0.0,16.674348831176758,1.0,280.52264404296875,287.6563720703125,297.75018310546875,298.6906433105469,293.1499938964844,293.1499938964844,283.1499938964844,1474.4400634765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2232057452201843,1.0,0.0,0.0,0.7999524474143982,0.799958348274231,6.517111472703618e-08,4.220712184906006,4.220702171325684,1.0159080375160556e-05,0.0,0.0,-0.0,5323.9462890625,0.0,16.577041625976562,1888.1024169921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18079380,298.67529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.5799390077590942,0.050000000745058,0.0456312969326972,298.52276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.5799390077590942,0.050000000745058,0.0480519533157348,298.7216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.5799390077590942,0.050000000745058,0.03549100831151,298.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.5799390077590942,0.050000000745058,0.0480519533157348,298.42486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.5799390077590942,0.050000000745058,0.2279377877712249,285.17706298828125,284.95001220703125,294.3176574707031,292.4020080566406,297.51763916015625,298.679931640625,284.7759094238281,1.0,0.1378088891506195,0.3090676069259643,0.3090676069259643,1.0,1.0,-0.4862112998962402,0.0532981418073177,0.4329131543636322,-0.0755550265312194,0.1000000014901161,0.1000000014901161,0.0,18.873321533203125,60.0,11588.009765625,0.0,22.190542221069336,1.0,281.97955322265625,284.3747863769531,296.77325439453125,297.7749328613281,293.1499938964844,293.1499938964844,283.1499938964844,3963.984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4738965630531311,1.0,0.0,0.0,1.1597609519958496,1.1597635746002195,8.990667055286394e-08,4.265773773193359,4.265764236450195,9.787211638467852e-06,0.0,0.0,-0.0,2433.310546875,0.0,49.97279357910156,1895.4166259765625,0.0,432.9963989257813,0.2949840128421783,1.0,0.0,3.0,1.0,0.0
18079440,298.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.5719814300537109,0.050000000745058,0.0456749126315116,298.5087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.5719814300537109,0.050000000745058,0.0480978861451149,298.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.5719814300537109,0.050000000745058,0.0355249345302581,298.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.5719814300537109,0.050000000745058,0.0480978861451149,298.4089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.5719814300537109,0.050000000745058,0.2281556576490402,284.9442443847656,284.95001220703125,294.3233337402344,292.4059143066406,297.5080261230469,298.663818359375,284.764892578125,1.0,0.1405799835920334,0.334925502538681,0.334925502538681,1.0,1.0,-0.4866760671138763,0.0635326355695724,0.4231434464454651,-0.0653423890471458,5.551115123125783e-17,5.551115123125783e-17,0.0,20.03268051147461,60.0,6132.30859375,0.0,23.18063735961914,1.0,282.1178894042969,284.4061279296875,296.4943542480469,297.403564453125,293.1499938964844,293.1499938964844,283.1499938964844,23005.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4835928976535797,1.0,0.0,0.0,0.3575001358985901,0.3575546145439148,8.636418691310155e-09,4.265872955322266,4.265862941741943,9.786365808395203e-06,0.0,0.0,-0.0,754.1802978515625,0.0,18.44177627563477,1895.43017578125,0.0,459.0744934082031,0.2442654818296432,1.0,0.0,3.0,1.0,0.0
18079500,298.6181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.5500384569168091,0.050000000745058,0.045812252908945,298.4686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.5500384569168091,0.050000000745058,0.0482425093650817,298.6656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.5500384569168091,0.050000000745058,0.0356317535042762,298.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.5500384569168091,0.050000000745058,0.0482425093650817,298.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40283203125,0.5500384569168091,0.050000000745058,0.2288416922092437,285.490966796875,284.95001220703125,294.3416748046875,292.418701171875,297.4764709472656,298.61053466796875,286.1649475097656,1.0,0.1489785611629486,0.4186568856239319,0.4186568856239319,1.0,1.0,-0.4881395995616913,0.1024553999304771,0.3856841921806335,-0.0265100225806236,1.0,1.0,0.0,23.71010971069336,60.0,11626.0791015625,0.0,26.33069610595703,1.0,282.2505187988281,285.6714172363281,295.612060546875,296.2125549316406,293.1499938964844,293.1499938964844,283.1499938964844,10208.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4563126266002655,1.0,0.0,0.0,0.6987841129302979,0.8916804790496826,3.25826903235793e-08,4.265922546386719,4.265913009643555,9.785941074369475e-06,0.0,0.0,-0.0,1989.8453369140625,0.0,32.40562438964844,1895.4368896484373,0.0,389.4572143554688,0.2695440053939819,1.0,0.0,3.0,1.0,0.0
18079560,298.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79229736328125,0.5331171154975891,0.050000000745058,0.0459434241056442,298.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79229736328125,0.5331171154975891,0.050000000745058,0.0483806356787681,298.63330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79229736328125,0.5331171154975891,0.050000000745058,0.0357337743043899,298.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.79229736328125,0.5331171154975891,0.050000000745058,0.0483806356787681,298.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79229736328125,0.5331171154975891,0.050000000745058,0.2294969111680984,285.7777709960937,284.95001220703125,294.3599853515625,292.431640625,297.28955078125,298.5673217773437,285.423828125,1.0,0.1565377712249755,0.5349255204200745,0.5349255204200745,0.800000011920929,1.0,-0.4895373582839966,0.1598369181156158,0.3297004103660583,0.0307156275957822,1.0,1.0,0.0,27.229469299316406,60.0,11738.5556640625,0.0,29.35974502563477,1.0,282.6776428222656,284.8897399902344,295.3667297363281,296.2422180175781,293.1499938964844,293.1499938964844,283.1499938964844,4225.89501953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4316705167293548,1.0,0.0,0.0,1.3681124448776243,1.37088942527771,1.24892736153015e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3855.61181640625,0.0,78.63909149169922,1895.4371337890625,0.0,335.5099182128906,0.3470340669155121,1.0,0.0,3.0,1.0,0.0
18079620,298.54364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.5134263038635254,0.050000000745058,0.0461418330669403,298.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.5134263038635254,0.050000000745058,0.0485895723104476,298.5819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.5134263038635254,0.050000000745058,0.0358880907297134,298.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.5134263038635254,0.050000000745058,0.0485895723104476,298.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.5134263038635254,0.050000000745058,0.2304880023002624,284.9428405761719,284.95001220703125,294.3902587890625,292.4532775878906,296.2394714355469,298.5046691894531,284.85845947265625,1.0,0.1673289835453033,0.7267296314239502,0.7267296314239502,0.4700672924518585,1.0,-0.491651326417923,0.2971396446228027,0.1945116817951202,0.1675036400556564,0.1688811928033828,0.1688811928033828,0.0,32.559425354003906,60.0,9653.0732421875,0.0,34.00450134277344,1.0,283.0179138183594,284.5270690917969,295.2483215332031,296.002197265625,293.1499938964844,293.1499938964844,283.1499938964844,24274.763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3940426707267761,1.0,0.0,0.0,1.371097207069397,1.371104717254639,1.2543821981125802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3017.609130859375,0.0,135.21591186523438,1895.4371337890625,0.0,265.3406677246094,0.3768858313560486,1.0,0.0,3.0,1.0,0.0
18079680,298.53515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.5102320909500122,0.050000000745058,0.0461806692183017,298.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.5102320909500122,0.050000000745058,0.0486304685473442,298.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.5102320909500122,0.050000000745058,0.0359182991087436,298.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.5102320909500122,0.050000000745058,0.0486304685473442,298.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.5102320909500122,0.050000000745058,0.2306820005178451,284.9053955078125,284.95001220703125,294.39666748046875,292.4579467773437,295.8611145019531,298.4926452636719,285.0194702148437,1.0,0.169372946023941,0.7674627304077148,0.7674627304077148,0.4000000059604645,1.0,-0.4920651614665985,0.3466692566871643,0.1453959047794342,0.2168284356594085,5.551115123125783e-17,5.551115123125783e-17,0.0,33.60599899291992,60.0,5168.400390625,0.0,34.927040100097656,1.0,283.0338439941406,284.7903747558594,295.2033996582031,295.7878723144531,293.1499938964844,293.1499938964844,283.1499938964844,37829.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812252879142761,1.0,0.0,0.0,0.323818176984787,0.3260906934738159,7.3575661119207325e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,843.3140258789062,0.0,26.54212760925293,1895.4371337890625,0.0,243.84439086914065,0.3112135827541351,1.0,0.0,3.0,1.0,0.0
18079740,298.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4553527832031,0.5018438100814819,0.050000000745058,0.0462942086160182,298.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4553527832031,0.5018438100814819,0.050000000745058,0.0487500317394733,298.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4553527832031,0.5018438100814819,0.050000000745058,0.0360066071152687,298.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4553527832031,0.5018438100814819,0.050000000745058,0.0487500317394733,298.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4553527832031,0.5018438100814819,0.050000000745058,0.2312491536140442,285.5025329589844,284.95001220703125,294.41650390625,292.4723815917969,294.8209533691406,298.4613037109375,285.4730834960937,1.0,0.1751852333545684,0.8932970762252808,0.8932970762252808,0.1835455149412155,1.0,-0.4932752847671509,0.4605841636657715,0.0326910987496376,0.3302372992038727,1.0,1.0,0.0,36.66208267211914,60.0,12045.4794921875,-0.0,37.62669372558594,1.0,283.0812683105469,285.1596374511719,295.1195983886719,295.9049072265625,293.1499938964844,293.1499938964844,283.1499938964844,5685.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3311308920383453,1.0,0.0,0.0,1.5691450834274292,1.586868405342102,1.642931977130502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.455078125,0.0,120.68660736083984,1895.4371337890625,0.0,165.27407836914062,0.3957125544548034,1.0,0.0,3.0,1.0,0.0
18079800,298.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.4960756301879883,0.050000000745058,0.0463829822838306,298.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.4960756301879883,0.050000000745058,0.0488435141742229,298.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.4960756301879883,0.050000000745058,0.0360756516456604,298.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.4960756301879883,0.050000000745058,0.0488435141742229,298.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.4960756301879883,0.050000000745058,0.2316925972700119,285.23785400390625,284.95001220703125,294.4333190917969,292.4847412109375,294.45379638671875,298.44024658203125,285.0164489746094,1.0,0.1795546859502792,1.0,1.0,0.0,1.0,-0.4942213892936706,0.4942196905612945,1.703929342511401e-06,0.3636910319328308,1.0,1.0,0.0,39.04340744018555,60.0,11237.646484375,-0.0,39.73122024536133,1.0,283.1180419921875,284.7094421386719,295.3671264648437,296.1537170410156,293.1499938964844,293.1499938964844,283.1499938964844,6930.79052734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3340122401714325,1.0,0.0,0.0,1.7535974979400637,1.7537035942077637,2.051886127674152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.63427734375,0.0,165.07733154296875,1895.4371337890625,0.0,169.7202606201172,0.4399725794792175,1.0,0.0,3.0,1.0,0.0
18079860,298.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.490491658449173,0.050000000745058,0.0464771836996078,298.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.490491658449173,0.050000000745058,0.0489427112042903,298.504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.490491658449173,0.050000000745058,0.0361489206552505,298.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.490491658449173,0.050000000745058,0.0489427112042903,298.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.490491658449173,0.050000000745058,0.2321631461381912,284.87701416015625,284.95001220703125,294.452880859375,292.4992370605469,294.448974609375,298.4176025390625,284.7947082519531,1.0,0.1840496063232422,1.0,1.0,0.0,1.0,-0.4952252209186554,0.4952248632907867,3.5866904113390774e-07,0.3646760284900665,0.1000000014901161,0.1000000014901161,0.0,41.56498336791992,60.0,9679.8525390625,-0.0,41.96376419067383,1.0,283.1377868652344,284.5735778808594,295.5302124023437,296.302978515625,293.1499938964844,293.1499938964844,283.1499938964844,34832.33203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.34534952044487,1.0,0.0,0.0,1.4176242351531982,1.4176346063613892,1.3409594146196469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3244.809326171875,0.0,175.26507568359375,1895.4371337890625,0.0,187.18653869628903,0.4009397625923157,1.0,0.0,3.0,1.0,0.0
18079920,298.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.4863239526748657,0.050000000745058,0.0465518496930599,298.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.4863239526748657,0.050000000745058,0.0490213371813297,298.4882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.4863239526748657,0.050000000745058,0.0362069942057132,298.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.4863239526748657,0.050000000745058,0.0490213371813297,298.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424865722656,0.4863239526748657,0.050000000745058,0.2325361222028732,285.2005310058594,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.400390625,285.6797180175781,1.0,0.1875306814908981,1.0,1.0,0.0,1.0,-0.4960208535194397,0.496020495891571,3.594591362343636e-07,0.3655104339122772,1.0,1.0,0.0,43.56415939331055,48.0,11902.158203125,-0.0,43.740081787109375,1.0,283.1407470703125,285.81024169921875,295.3482971191406,295.8813781738281,293.1499938964844,293.1499938964844,283.1499938964844,13126.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3220519125461578,1.0,0.0,0.0,1.1980407238006592,1.3250395059585571,9.57715755589561e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.22021484375,0.0,88.1756362915039,1895.4371337890625,0.0,151.19537353515625,0.3811165690422058,1.0,0.0,3.0,1.0,0.0
18079980,298.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.4840254485607147,0.050000000745058,0.0465940944850444,298.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.4840254485607147,0.050000000745058,0.0490658245980739,298.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.4840254485607147,0.050000000745058,0.0362398512661457,298.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.4840254485607147,0.050000000745058,0.0490658245980739,298.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.4840254485607147,0.050000000745058,0.2327471375465393,285.0022888183594,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3761901855469,284.85357666015625,1.0,0.1889907866716385,1.0,1.0,0.0,1.0,-0.4964713454246521,0.4964709877967834,3.600941340664577e-07,0.3663945496082306,1.0,1.0,0.0,44.699462890625,36.0,11336.482421875,-0.0,44.751094818115234,1.0,283.1484375,284.5718078613281,295.7216186523437,296.5762634277344,293.1499938964844,293.1499938964844,283.1499938964844,8482.515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620547354221344,1.0,0.0,0.0,1.9398032426834104,1.939820408821106,2.510780348075059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.4892578125,0.0,223.43472290039065,1895.4371337890625,0.0,213.1283569335937,0.484960675239563,1.0,0.0,3.0,1.0,0.0
18080040,298.46636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.4840254485607147,0.050000000745058,0.0465940944850444,298.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.4840254485607147,0.050000000745058,0.0490658245980739,298.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.4840254485607147,0.050000000745058,0.0362398512661457,298.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.4840254485607147,0.050000000745058,0.0490658245980739,298.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.4840254485607147,0.050000000745058,0.2327471375465393,285.0022888183594,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3761901855469,284.85357666015625,1.0,0.1889907866716385,1.0,1.0,0.0,1.0,-0.4964713454246521,0.4964709877967834,3.600941340664577e-07,0.3663945496082306,1.0,1.0,0.0,44.699462890625,36.0,11336.482421875,-0.0,44.751094818115234,1.0,283.1484375,284.5718078613281,295.7216186523437,296.5762634277344,293.1499938964844,293.1499938964844,283.1499938964844,8482.515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3620547354221344,1.0,0.0,0.0,1.9398032426834104,1.939820408821106,2.510780348075059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.4892578125,0.0,223.43472290039065,1895.4371337890625,0.0,213.1283569335937,0.484960675239563,1.0,0.0,3.0,1.0,0.0
