time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18080100,298.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.4852398931980133,0.050000000745058,0.0465717017650604,298.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.4852398931980133,0.050000000745058,0.0490422435104846,298.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.4852398931980133,0.050000000745058,0.0362224355340004,298.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.4852398931980133,0.050000000745058,0.0490422435104846,298.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.4852398931980133,0.050000000745058,0.2326352894306183,284.870849609375,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3648986816406,285.1688537597656,1.0,0.1878041923046112,1.0,1.0,0.0,1.0,-0.4962328374385834,0.4962324798107147,3.5999852343593375e-07,0.3664552271366119,5.551115123125783e-17,5.551115123125783e-17,0.0,44.103065490722656,36.0,4985.54541015625,-0.0,44.21953201293945,1.0,283.1491394042969,285.0174560546875,295.6365966796875,296.1997375488281,293.1499938964844,293.1499938964844,283.1499938964844,43742.11328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.369439959526062,1.0,0.0,0.0,0.2501557469367981,0.3059779405593872,5.208245834609215e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,872.0115356445312,0.0,28.33486557006836,1895.4371337890625,0.0,224.80007934570312,0.3373539447784424,1.0,0.0,3.0,1.0,0.0
18080160,298.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.482666015625,0.487748920917511,0.050000000745058,0.0465259812772274,298.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.482666015625,0.487748920917511,0.050000000745058,0.0489940978586673,298.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.482666015625,0.487748920917511,0.050000000745058,0.0361868739128112,298.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.482666015625,0.487748920917511,0.050000000745058,0.0489940978586673,298.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.482666015625,0.487748920917511,0.050000000745058,0.2324068993330001,285.5285949707031,284.95001220703125,294.5433349609375,292.5677490234375,294.5392761230469,298.3575134277344,285.4541015625,1.0,0.1855306625366211,1.0,1.0,0.0375256091356277,1.0,-0.4957457482814789,0.495726466178894,1.928477649926208e-05,0.3662677705287933,1.0,1.0,0.0,42.88237762451172,25.0,12468.515625,-0.0,43.13320159912109,1.0,283.1495361328125,285.0231628417969,295.5480651855469,296.4468688964844,293.1499938964844,293.1499938964844,283.1499938964844,6986.46923828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3550252020359039,1.0,0.0,0.0,1.7465803623199463,1.7621808052062988,2.035497317365298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.6923828125,0.0,165.64996337890625,1895.4371337890625,0.0,202.1538848876953,0.4416161477565765,1.0,0.0,3.0,1.0,0.0
18080220,298.4598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.4941786229610443,0.050000000745058,0.0464141108095645,298.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.4941786229610443,0.050000000745058,0.0488762930035591,298.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.4941786229610443,0.1677056849002838,0.0360998623073101,298.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.4941786229610443,0.050000000745058,0.0488762930035591,298.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.4941786229610443,0.050000000745058,0.2318480908870697,284.9082946777344,284.95001220703125,294.5735778808594,292.5910949707031,294.5826110839844,298.34881591796875,284.782470703125,1.0,0.1800166815519333,1.0,1.0,0.0994302332401275,1.0,-0.4945538341999054,0.4919275641441345,0.002626248402521,0.3630082607269287,0.4006872177124023,0.4006872177124023,0.0,39.8925666809082,25.0,11174.1640625,-0.0,40.4808235168457,1.0,283.14990234375,284.4881591796875,295.7425842285156,296.6326599121094,293.1499938964844,293.1499938964844,283.1499938964844,13907.1220703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3889063894748688,1.0,0.0,0.0,2.01532244682312,2.015339136123657,2.710081901113881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4370.9423828125,0.0,270.1878662109375,1895.4371337890625,0.0,256.6131591796875,0.5021990537643433,1.0,0.0,3.0,1.0,0.0
18080280,298.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.5003811120986938,0.050000000745058,0.0463158041238784,298.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.5003811120986938,0.050000000745058,0.0487727709114551,298.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.6384677290916443,0.1692911833524704,0.0686420649290084,298.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.5003811120986938,0.050000000745058,0.0487727709114551,298.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.5003811120986938,0.050000000745058,0.2313570380210876,284.82745361328125,284.95001220703125,294.5799865722656,292.5960998535156,294.60430908203125,298.3463134765625,284.8222961425781,1.0,0.179008200764656,1.0,1.0,0.1125768199563026,1.0,-0.5326050519943237,0.5268603563308716,0.005744676105678,0.3904661238193512,5.551115123125783e-17,5.551115123125783e-17,0.0,37.58293914794922,43.0,6980.3759765625,-0.0,42.693058013916016,1.0,283.1499328613281,284.6510314941406,295.7257080078125,296.5025939941406,293.1499938964844,293.1499938964844,283.1499938964844,54105.19140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3918130397796631,1.0,0.0,0.0,0.6255117654800415,0.6255279779434204,2.610744864739445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1508.10009765625,0.0,76.142333984375,1895.4371337890625,0.0,261.5321350097656,0.3621912598609924,1.0,0.0,3.0,1.0,0.0
18080340,298.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114929199219,0.7935122847557068,0.1736063659191131,0.1457278132438659,298.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.600830078125,0.5280001163482666,0.1582027971744537,0.0484281480312347,298.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8175964355469,0.7992600202560425,0.165754958987236,0.1157527565956115,298.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.600830078125,0.5280001163482666,0.050000000745058,0.0484281480312347,298.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.600830078125,0.5280001163482666,0.050000000745058,0.2297222763299942,285.76434326171875,284.95001220703125,294.599853515625,292.61151123046875,294.7408447265625,298.2936096191406,285.8714904785156,1.0,0.1822402030229568,1.0,1.0,0.1531897485256195,1.0,-0.7056809663772583,0.6742002964019775,0.0314806438982486,0.5029841065406799,1.0,1.0,0.0,30.394954681396484,43.0,15735.564453125,-0.0,56.546268463134766,1.0,283.14996337890625,285.5884094238281,295.5209045410156,296.4467468261719,293.1499938964844,293.1499938964844,283.1499938964844,7216.16259765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3662644326686859,1.0,0.0,0.0,1.739545464515686,1.7789427042007446,2.0191332339436485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.26025390625,0.0,168.01715087890625,1895.4371337890625,0.0,219.7606201171875,0.4428344964981079,1.0,0.0,3.0,1.0,0.0
18080400,298.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261291503906,0.8418270349502563,0.1683438718318939,0.1538240164518356,298.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6325378417969,0.8009505271911621,0.1590541899204254,0.1386340409517288,298.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6269836425781,0.83332759141922,0.1641908437013626,0.1158325001597404,298.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703186035156,0.6030157804489136,0.1556351035833358,0.0592441633343696,298.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6728210449219,0.5557115077972412,0.050000000745058,0.2286434769630432,285.63702392578125,284.95001220703125,294.6166687011719,292.6246337890625,294.8461608886719,298.2125549316406,285.57781982421875,1.0,0.1878275871276855,1.0,1.0,0.1876280456781387,1.0,-0.8353593349456787,0.7786529064178467,0.0567064359784126,0.5753648281097412,1.0,1.0,0.0,25.86443328857422,61.0,16858.798828125,-0.0,70.0044937133789,1.0,283.1499938964844,285.2406005859375,295.7875061035156,296.8533020019531,293.1499938964844,293.1499938964844,283.1499938964844,8478.3232421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3954456150531769,1.0,0.0,0.0,1.939335823059082,1.9396121501922607,2.509570435904607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.2001953125,0.0,223.31689453125,1895.4371337890625,0.0,267.75347900390625,0.4854195117950439,1.0,0.0,3.0,1.0,0.0
18080460,298.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436462402344,0.8330193758010864,0.1669980734586715,0.1505427658557891,298.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439514160156,0.8141553997993469,0.1537438482046127,0.147339716553688,298.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.8306969404220581,0.1659978181123733,0.1160429343581199,297.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448669433594,0.8119634985923767,0.1526117920875549,0.1461139768362045,298.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446838378906,0.5530407428741455,0.1447137594223022,0.2287288904190063,285.6443786621094,284.95001220703125,294.6502990722656,292.6509704589844,294.7340393066406,298.0840148925781,285.6298828125,1.0,0.2034068703651428,1.0,1.0,0.1187959387898445,1.0,-0.9466320276260376,0.926633596420288,0.0199984014034271,0.6961370706558228,1.0,1.0,0.0,27.511913299560547,61.0,19285.83984375,-0.0,92.6822280883789,1.0,283.1499938964844,285.2259216308594,296.058349609375,297.3721618652344,293.1499938964844,293.1499938964844,283.1499938964844,11311.8203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4771678745746612,1.0,0.0,0.0,2.240217685699463,2.2402267456054688,3.348681332226988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.42236328125,0.0,344.1411437988281,1895.4371337890625,0.0,441.6214294433594,0.5554755926132202,1.0,0.0,3.0,1.0,0.0
18080520,298.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335144042969,0.8651454448699951,0.1673052608966827,0.1504794657230377,297.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63397216796875,0.8439934253692627,0.1535467654466629,0.1468533128499984,298.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6335754394531,0.8628610372543335,0.1663957238197326,0.1161115542054176,297.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341857910156,0.841960608959198,0.1522339731454849,0.1457403898239135,298.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63916015625,0.6281285285949707,0.1453239917755127,0.2854051291942596,285.6343688964844,284.95001220703125,294.6533203125,292.65338134765625,294.71942138671875,298.0797119140625,285.6248779296875,1.0,0.2060196548700332,1.0,1.0,0.1125768199563026,1.0,-1.013169288635254,0.9961555004119872,0.0170138292014598,0.743468701839447,1.0,1.0,0.0,23.957727432250977,79.0,19901.60546875,-0.0,100.64644622802734,1.0,283.1499938964844,285.2222900390625,296.0654602050781,297.3967590332031,293.1499938964844,293.1499938964844,283.1499938964844,11539.2001953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4844346344470978,1.0,0.0,0.0,2.2626211643218994,2.2626302242279053,3.415993603539391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.88623046875,0.0,354.5695495605469,1895.4371337890625,0.0,461.41259765625,0.5638719797134399,1.0,0.0,3.0,1.0,0.0
18080580,298.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.9145587682724,0.1794010698795318,0.117001935839653,297.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.9779011607170104,0.1570541262626648,0.1482064425945282,298.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.9145587682724,0.1765445619821548,0.0910015031695365,297.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.971853256225586,0.1533054858446121,0.1452888548374176,297.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791259765625,0.9464390873908995,0.1409042924642563,0.6388210654258728,285.9849853515625,284.95001220703125,294.69000244140625,292.6822204589844,294.6887512207031,298.03973388671875,286.0023803710937,1.0,0.236804723739624,1.0,1.0,0.0375256091356277,1.0,-1.2996835708618164,1.299560308456421,0.0001231944042956,0.9831293225288392,1.0,1.0,0.0,18.94712257385254,99.0,24903.990234375,-0.0,175.94183349609375,1.0,283.1499938964844,285.49267578125,296.0966491699219,297.7478332519531,293.1499938964844,293.1499938964844,283.1499938964844,14360.611328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688382387161255,1.0,0.0,0.0,2.524122476577759,2.524133443832397,4.251226357609994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.6923828125,0.0,492.2633666992188,1895.4371337890625,0.0,769.7076416015625,0.6273177266120911,1.0,0.0,3.0,1.0,0.0
18080640,298.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837341308594,0.9145587682724,0.1794010698795318,0.117001935839653,297.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9836730957031,0.9779011607170104,0.1570541262626648,0.1482064425945282,298.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.9145587682724,0.1765445619821548,0.0910015031695365,297.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98358154296875,0.971853256225586,0.1533054858446121,0.1452888548374176,297.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9791259765625,0.9464390873908995,0.1409042924642563,0.6388210654258728,285.9849853515625,284.95001220703125,294.69000244140625,292.6822204589844,294.6887512207031,298.03973388671875,286.0023803710937,1.0,0.236804723739624,1.0,1.0,0.0375256091356277,1.0,-1.2996835708618164,1.299560308456421,0.0001231944042956,0.9831293225288392,1.0,1.0,0.0,18.94712257385254,99.0,24903.990234375,-0.0,175.94183349609375,1.0,283.1499938964844,285.49267578125,296.0966491699219,297.7478332519531,293.1499938964844,293.1499938964844,283.1499938964844,14360.611328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688382387161255,1.0,0.0,0.0,2.524122476577759,2.524133443832397,4.251226357609994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.6923828125,0.0,492.2633666992188,1895.4371337890625,0.0,769.7076416015625,0.6273177266120911,1.0,0.0,3.0,1.0,0.0
18080700,298.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909423828125,0.9351778626441956,0.1852205842733383,0.1330181062221527,297.88671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09197998046875,0.9581882357597352,0.157886803150177,0.149522915482521,298.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0919189453125,0.93834787607193,0.1808198541402816,0.1043704152107238,297.8424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0917358398437,0.9486985802650452,0.1533062756061554,0.1454699635505676,297.7836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.090576171875,0.9139283895492554,0.1374876648187637,0.6261473298072815,286.0946044921875,284.95001220703125,294.7083435058594,292.6966552734375,294.7068786621094,298.0087280273437,286.1123352050781,1.0,0.2542449533939361,1.0,1.0,0.0,1.0,-1.4071940183639526,1.4071916341781616,2.288217729073949e-06,1.0687463283538818,1.0,1.0,0.0,21.75337028503418,99.0,26780.537109375,-0.0,208.4733123779297,1.0,283.1499938964844,285.5611572265625,296.0682067871094,297.8478088378906,293.1499938964844,293.1499938964844,283.1499938964844,15739.23046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037464141845703,1.0,0.0,0.0,2.6425044536590576,2.6425163745880127,4.659344483570749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.64111328125,0.0,564.8245239257812,1895.4371337890625,0.0,949.86181640625,0.6532816290855408,1.0,0.0,3.0,1.0,0.0
18080760,298.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1753234863281,0.8885383605957031,0.1842091232538223,0.1666154861450195,297.8453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742858886719,0.844338595867157,0.1584795117378235,0.1504717916250229,297.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752014160156,0.8814809322357178,0.1801576912403106,0.1266013532876968,297.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1740417480469,0.8363679647445679,0.1536699682474136,0.1460126787424087,297.719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17303466796875,0.8057128190994263,0.1352262645959854,0.6157434582710266,286.1762390136719,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.947021484375,286.1811828613281,1.0,0.2713177502155304,1.0,1.0,0.0,1.0,-1.4467778205871582,1.4467761516571045,1.7273306411880185e-06,1.1024113893508911,1.0,1.0,0.0,31.06344413757324,87.0,27799.44921875,-0.0,249.16482543945312,1.0,283.1499938964844,285.5940856933594,296.02685546875,297.9059143066406,293.1499938964844,293.1499938964844,283.1499938964844,16838.4375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6322939395904541,1.0,0.0,0.0,2.7332217693328857,2.733234643936157,4.984746624359104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5924.52734375,0.0,625.0159301757812,1895.4371337890625,0.0,1122.937744140625,0.678061306476593,1.0,0.0,3.0,1.0,0.0
18080820,297.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0756225585937,0.792359471321106,0.1847407668828964,0.1668193042278289,297.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.7554103136062622,0.1601181775331497,0.1524378657341003,297.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757141113281,0.7868257164955139,0.1808596551418304,0.1271241605281829,297.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07635498046875,0.7478631138801575,0.1551085412502288,0.1477537602186203,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770568847656,0.7142111659049988,0.1328745782375335,0.6050369143486023,286.0751342773437,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.84979248046875,286.0685729980469,1.0,0.2900267243385315,1.0,1.0,0.0,1.0,-1.439207911491394,1.4392062425613403,1.7097836462198757e-06,1.0953720808029177,1.0,1.0,0.0,47.78532791137695,75.0,28097.998046875,-0.0,287.0306396484375,1.0,283.1499938964844,285.4686279296875,295.9095153808594,297.8497314453125,293.1499938964844,293.1499938964844,283.1499938964844,19019.228515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667843461036682,1.0,0.0,0.0,2.9048280715942383,2.9048426151275635,5.630334385386959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.09619140625,0.0,750.2879028320312,1895.4371337890625,0.0,1359.1339111328125,0.7197365760803223,1.0,0.0,3.0,1.0,0.0
18080880,297.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0756225585937,0.792359471321106,0.1847407668828964,0.1668193042278289,297.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.7554103136062622,0.1601181775331497,0.1524378657341003,297.8988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757141113281,0.7868257164955139,0.1808596551418304,0.1271241605281829,297.73455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07635498046875,0.7478631138801575,0.1551085412502288,0.1477537602186203,297.6258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770568847656,0.7142111659049988,0.1328745782375335,0.6050369143486023,286.0751342773437,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.84979248046875,286.0685729980469,1.0,0.2900267243385315,1.0,1.0,0.0,1.0,-1.439207911491394,1.4392062425613403,1.7097836462198757e-06,1.0953720808029177,1.0,1.0,0.0,47.78532791137695,75.0,28097.998046875,-0.0,287.0306396484375,1.0,283.1499938964844,285.4686279296875,295.9095153808594,297.8497314453125,293.1499938964844,293.1499938964844,283.1499938964844,19019.228515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667843461036682,1.0,0.0,0.0,2.9048280715942383,2.9048426151275635,5.630334385386959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.09619140625,0.0,750.2879028320312,1895.4371337890625,0.0,1359.1339111328125,0.7197365760803223,1.0,0.0,3.0,1.0,0.0
18080940,297.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0240783691406,0.7739279866218567,0.1872631609439849,0.1688830852508545,297.7350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.02447509765625,0.738681972026825,0.1617416590452194,0.1540850698947906,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0241394042969,0.7679210901260376,0.1826780140399933,0.1283473968505859,297.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02459716796875,0.7314400672912598,0.1565691083669662,0.1492542922496795,297.578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.025146484375,0.6932408809661865,0.1323839873075485,0.6026002764701843,286.02374267578125,284.95001220703125,294.7892150878906,292.76031494140625,294.78778076171875,297.8046264648437,286.01922607421875,1.0,0.2972912192344665,1.0,1.0,0.0,1.0,-1.4440044164657593,1.4440027475357056,1.720150635264872e-06,1.0990983247756958,1.0,1.0,0.0,53.76648712158203,75.0,28429.212890625,-0.0,303.8260498046875,1.0,283.1499938964844,285.41033935546875,295.8424072265625,297.7877197265625,293.1499938964844,293.1499938964844,283.1499938964844,20453.6875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750646233558655,1.0,0.0,0.0,3.012380123138428,3.0123958587646484,6.054982577552437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.1494140625,0.0,836.7508544921875,1895.4371337890625,0.0,1419.8004150390625,0.7430140376091003,1.0,0.0,3.0,1.0,0.0
18081000,297.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111083984375,0.7714864611625671,0.1885719746351242,0.1700041443109512,297.7206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.01141357421875,0.7361234426498413,0.162517249584198,0.154825747013092,297.8330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.7651082873344421,0.1836292594671249,0.1289885342121124,297.68316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.011474609375,0.7288593053817749,0.1572715640068054,0.1499281227588653,297.56207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.6892403960227966,0.132388949394226,0.6024380922317505,286.0108642578125,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7891845703125,286.0076599121094,1.0,0.2991520464420318,1.0,1.0,0.0,1.0,-1.4476226568222046,1.4476209878921509,1.728030042613682e-06,1.1019411087036133,1.0,1.0,0.0,55.10675811767578,63.0,28564.01953125,-0.0,308.7538146972656,1.0,283.1499938964844,285.3956298828125,295.8271179199219,297.7730712890625,293.1499938964844,293.1499938964844,283.1499938964844,20900.4921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765058636665344,1.0,0.0,0.0,3.045104742050171,3.0451207160949707,6.187251528899651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.197265625,0.0,864.3179321289062,1895.4371337890625,0.0,1430.5054931640625,0.75385582447052,1.0,0.0,3.0,1.0,0.0
18081060,297.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.7750698328018188,0.1935472190380096,0.1742937564849853,297.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767761230469,0.7374722957611084,0.1654228866100311,0.1574975997209549,297.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.767058253288269,0.1872943341732025,0.1314412206411361,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.7299557328224182,0.1599164754152298,0.1523588299751281,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.6871496438980103,0.1329406052827835,0.604054868221283,285.9765625,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7452392578125,285.975341796875,1.0,0.3021091818809509,1.0,1.0,0.0,1.0,-1.4637796878814695,1.4637778997421265,1.7635401263760286e-06,1.1146715879440308,1.0,1.0,0.0,56.31168365478516,51.0,29104.55078125,-0.0,319.1319274902344,1.0,283.1499938964844,285.34991455078125,295.8154296875,297.7734680175781,293.1499938964844,293.1499938964844,283.1499938964844,22574.546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791226863861084,1.0,0.0,0.0,3.1647069454193115,3.164724111557007,6.682828370685456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.29052734375,0.0,970.2138671875,1895.4371337890625,0.0,1450.05029296875,0.7829880714416504,1.0,0.0,3.0,1.0,0.0
18081120,297.8222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.7750698328018188,0.1935472190380096,0.1742937564849853,297.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9767761230469,0.7374722957611084,0.1654228866100311,0.1574975997209549,297.7840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9766540527344,0.767058253288269,0.1872943341732025,0.1314412206411361,297.6427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.976806640625,0.7299557328224182,0.1599164754152298,0.1523588299751281,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9769897460937,0.6871496438980103,0.1329406052827835,0.604054868221283,285.9765625,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7452392578125,285.975341796875,1.0,0.3021091818809509,1.0,1.0,0.0,1.0,-1.4637796878814695,1.4637778997421265,1.7635401263760286e-06,1.1146715879440308,1.0,1.0,0.0,56.31168365478516,51.0,29104.55078125,-0.0,319.1319274902344,1.0,283.1499938964844,285.34991455078125,295.8154296875,297.7734680175781,293.1499938964844,293.1499938964844,283.1499938964844,22574.546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6791226863861084,1.0,0.0,0.0,3.1647069454193115,3.164724111557007,6.682828370685456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.29052734375,0.0,970.2138671875,1895.4371337890625,0.0,1450.05029296875,0.7829880714416504,1.0,0.0,3.0,1.0,0.0
18081180,297.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603576660156,0.7936217188835144,0.1990302205085754,0.1789917796850204,297.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603881835937,0.7516894936561584,0.1686365753412246,0.1603377759456634,297.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603576660156,0.7835694551467896,0.1913803964853286,0.1341341733932495,297.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603881835937,0.7435507774353027,0.1628586798906326,0.1549446582794189,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96044921875,0.6992518305778503,0.1340763866901397,0.6079587936401367,285.9603271484375,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7112121582031,285.960205078125,1.0,0.3007877469062805,1.0,1.0,0.0,1.0,-1.483851432800293,1.4838496446609497,1.808332626751508e-06,1.130506157875061,1.0,1.0,0.0,53.27696228027344,39.0,29679.50390625,-0.0,320.85504150390625,1.0,283.1499938964844,285.3210754394531,295.84130859375,297.82470703125,293.1499938964844,293.1499938964844,283.1499938964844,24081.650390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819018125534058,1.0,0.0,0.0,3.2686400413513184,3.2686586380004883,7.128982133508543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.6767578125,0.0,1068.9771728515625,1895.4371337890625,0.0,1470.9578857421875,0.8083505630493164,1.0,0.0,3.0,1.0,0.0
18081240,297.7924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603576660156,0.7936217188835144,0.1990302205085754,0.1789917796850204,297.64404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603881835937,0.7516894936561584,0.1686365753412246,0.1603377759456634,297.7452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603576660156,0.7835694551467896,0.1913803964853286,0.1341341733932495,297.6103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603881835937,0.7435507774353027,0.1628586798906326,0.1549446582794189,297.4818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.96044921875,0.6992518305778503,0.1340763866901397,0.6079587936401367,285.9603271484375,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.7112121582031,285.960205078125,1.0,0.3007877469062805,1.0,1.0,0.0,1.0,-1.483851432800293,1.4838496446609497,1.808332626751508e-06,1.130506157875061,1.0,1.0,0.0,53.27696228027344,39.0,29679.50390625,-0.0,320.85504150390625,1.0,283.1499938964844,285.3210754394531,295.84130859375,297.82470703125,293.1499938964844,293.1499938964844,283.1499938964844,24081.650390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819018125534058,1.0,0.0,0.0,3.2686400413513184,3.2686586380004883,7.128982133508543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.6767578125,0.0,1068.9771728515625,1895.4371337890625,0.0,1470.9578857421875,0.8083505630493164,1.0,0.0,3.0,1.0,0.0
18081300,297.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555053710937,0.8079928159713745,0.2018688470125198,0.1814056932926178,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.7635975480079651,0.1703080087900161,0.1617870926856994,297.728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555358886719,0.7969322204589844,0.1934957057237625,0.1355131417512893,297.5964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.7549414038658142,0.1643932461738586,0.1562650203704834,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557189941406,0.7099266648292542,0.1347709745168686,0.6103774309158325,285.9554748535156,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.69677734375,285.9548645019531,1.0,0.2989289462566376,1.0,1.0,0.0,1.0,-1.4946330785751345,1.4946311712265017,1.8326951476410607e-06,1.1390116214752195,1.0,1.0,0.0,50.60415267944336,39.0,29991.212890625,-0.0,319.1268005371094,1.0,283.1499938964844,285.30792236328125,295.85906982421875,297.8594665527344,293.1499938964844,293.1499938964844,283.1499938964844,24899.51953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839983463287354,1.0,0.0,0.0,3.323681831359864,3.3237009048461914,7.371098718067515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6014.33837890625,0.0,1123.89453125,1895.4371337890625,0.0,1486.83203125,0.8190122842788696,1.0,0.0,3.0,1.0,0.0
18081360,297.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.8248401284217834,0.2047414183616638,0.1838360428810119,297.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.7792589664459229,0.1719995737075805,0.1632391512393951,297.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.8136118054389954,0.1956278681755066,0.1368933171033859,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.7700211405754089,0.1659480184316635,0.1575880050659179,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9551696777344,0.7228423357009888,0.1355135589838028,0.6129536032676697,285.9552001953125,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.68359375,285.95562744140625,1.0,0.2964539229869842,1.0,1.0,0.0,1.0,-1.505631685256958,1.5056297779083252,1.8577644596007303e-06,1.147686243057251,1.0,1.0,0.0,47.36009979248047,27.0,30263.259765625,-0.0,315.9979858398437,1.0,283.1499938964844,285.302978515625,295.8764038085937,297.8929748535156,293.1499938964844,293.1499938964844,283.1499938964844,25450.083984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864286065101624,1.0,0.0,0.0,3.36022686958313,3.360246181488037,7.534084716098732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.42724609375,0.0,1161.3763427734375,1895.4371337890625,0.0,1505.34033203125,0.8307439684867859,1.0,0.0,3.0,1.0,0.0
18081420,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.8720294833183289,0.2105321884155273,0.1887090057134628,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.8232977390289307,0.1753976345062255,0.1661247611045837,297.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.8576809167861938,0.1998890042304992,0.1396298706531524,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.8139510750770569,0.1690732985734939,0.1602160036563873,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.954833984375,0.7591454982757568,0.1370719820261001,0.618311882019043,285.9550170898437,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.659912109375,285.9557800292969,1.0,0.290148377418518,1.0,1.0,0.0,1.0,-1.5278199911117554,1.5278180837631226,1.909002321553998e-06,1.1651780605316162,1.0,1.0,0.0,39.66326522827149,25.0,30843.587890625,-0.0,306.5094909667969,1.0,283.1499938964844,285.2900085449219,295.9093933105469,297.96148681640625,293.1499938964844,293.1499938964844,283.1499938964844,26749.2109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691989541053772,1.0,0.0,0.0,3.444922685623169,3.444943189620972,7.918670235085301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.0,0.0,1251.4276123046875,1895.4371337890625,0.0,1548.1182861328125,0.8514745235443115,1.0,0.0,3.0,1.0,0.0
18081480,297.7486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.8720294833183289,0.2105321884155273,0.1887090057134628,297.5911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.8232977390289307,0.1753976345062255,0.1661247611045837,297.68487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549865722656,0.8576809167861938,0.1998890042304992,0.1396298706531524,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9549255371094,0.8139510750770569,0.1690732985734939,0.1602160036563873,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.954833984375,0.7591454982757568,0.1370719820261001,0.618311882019043,285.9550170898437,284.95001220703125,294.9466552734375,292.8821716308594,294.9453125,297.659912109375,285.9557800292969,1.0,0.290148377418518,1.0,1.0,0.0,1.0,-1.5278199911117554,1.5278180837631226,1.909002321553998e-06,1.1651780605316162,1.0,1.0,0.0,39.66326522827149,25.0,30843.587890625,-0.0,306.5094909667969,1.0,283.1499938964844,285.2900085449219,295.9093933105469,297.96148681640625,293.1499938964844,293.1499938964844,283.1499938964844,26749.2109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691989541053772,1.0,0.0,0.0,3.444922685623169,3.444943189620972,7.918670235085301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.0,0.0,1251.4276123046875,1895.4371337890625,0.0,1548.1182861328125,0.8514745235443115,1.0,0.0,3.0,1.0,0.0
18081540,297.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591979980469,0.9328256845474244,0.2163240909576416,0.1936575174331665,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591064453125,0.8721868991851807,0.1787590980529785,0.1690530031919479,297.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95916748046875,0.912749171257019,0.2040805220603943,0.1423762589693069,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9590759277344,0.8614392876625061,0.1721637994050979,0.1628882586956024,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9589538574219,0.8046584725379944,0.1386559903621673,0.6241793036460876,285.959228515625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6390075683594,285.96026611328125,1.0,0.2861545979976654,1.0,1.0,0.0,1.0,-1.550823211669922,1.5508211851119995,1.9630499537015567e-06,1.1832895278930664,1.0,1.0,0.0,33.52250671386719,25.0,31427.2265625,-0.0,301.1844177246094,1.0,283.1499938964844,285.2816467285156,295.938720703125,298.0264587402344,293.1499938964844,293.1499938964844,283.1499938964844,27983.310546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978661417961121,1.0,0.0,0.0,3.523493766784668,3.523515224456787,8.28400459340628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.39794921875,0.0,1339.0228271484375,1895.4371337890625,0.0,1593.9537353515625,0.8707281947135925,1.0,0.0,3.0,1.0,0.0
18081600,297.7310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591979980469,0.9328256845474244,0.2163240909576416,0.1936575174331665,297.5693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591064453125,0.8721868991851807,0.1787590980529785,0.1690530031919479,297.6595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95916748046875,0.912749171257019,0.2040805220603943,0.1423762589693069,297.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9590759277344,0.8614392876625061,0.1721637994050979,0.1628882586956024,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9589538574219,0.8046584725379944,0.1386559903621673,0.6241793036460876,285.959228515625,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6390075683594,285.96026611328125,1.0,0.2861545979976654,1.0,1.0,0.0,1.0,-1.550823211669922,1.5508211851119995,1.9630499537015567e-06,1.1832895278930664,1.0,1.0,0.0,33.52250671386719,25.0,31427.2265625,-0.0,301.1844177246094,1.0,283.1499938964844,285.2816467285156,295.938720703125,298.0264587402344,293.1499938964844,293.1499938964844,283.1499938964844,27983.310546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978661417961121,1.0,0.0,0.0,3.523493766784668,3.523515224456787,8.28400459340628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.39794921875,0.0,1339.0228271484375,1895.4371337890625,0.0,1593.9537353515625,0.8707281947135925,1.0,0.0,3.0,1.0,0.0
18081660,297.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96588134765625,0.9921231269836426,0.2221138477325439,0.1986543834209442,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657897949219,0.9288594722747804,0.182027205824852,0.1719795316457748,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658508300781,0.9744108319282532,0.2081425637006759,0.1450963914394378,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657897949219,0.9152802228927612,0.1751628369092941,0.1655606180429458,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.8490992188453674,0.1401937305927276,0.6302634477615356,285.9659118652344,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6200866699219,285.96685791015625,1.0,0.2842711508274078,1.0,1.0,0.0,1.0,-1.5730299949645996,1.5730280876159668,2.0161719476163853e-06,1.2007949352264404,1.0,1.0,0.0,29.264514923095703,28.0,31996.4765625,-0.0,300.5320129394531,1.0,283.1499938964844,285.275634765625,295.9658508300781,298.0888061523437,293.1499938964844,293.1499938964844,283.1499938964844,29173.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037121057510376,1.0,0.0,0.0,3.597620725631714,3.5976428985595703,8.636226880298636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.10546875,0.0,1425.3240966796875,1895.4371337890625,0.0,1640.1705322265625,0.8889108300209045,1.0,0.0,3.0,1.0,0.0
18081720,297.7157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.96588134765625,0.9921231269836426,0.2221138477325439,0.1986543834209442,297.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657897949219,0.9288594722747804,0.182027205824852,0.1719795316457748,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9658508300781,0.9744108319282532,0.2081425637006759,0.1450963914394378,297.5207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9657897949219,0.9152802228927612,0.1751628369092941,0.1655606180429458,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.96563720703125,0.8490992188453674,0.1401937305927276,0.6302634477615356,285.9659118652344,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6200866699219,285.96685791015625,1.0,0.2842711508274078,1.0,1.0,0.0,1.0,-1.5730299949645996,1.5730280876159668,2.0161719476163853e-06,1.2007949352264404,1.0,1.0,0.0,29.264514923095703,28.0,31996.4765625,-0.0,300.5320129394531,1.0,283.1499938964844,285.275634765625,295.9658508300781,298.0888061523437,293.1499938964844,293.1499938964844,283.1499938964844,29173.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037121057510376,1.0,0.0,0.0,3.597620725631714,3.5976428985595703,8.636226880298636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.10546875,0.0,1425.3240966796875,1895.4371337890625,0.0,1640.1705322265625,0.8889108300209045,1.0,0.0,3.0,1.0,0.0
18081780,297.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524230957031,0.9798582196235656,0.2306023687124252,0.1850159019231796,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95245361328125,0.9445263147354126,0.1851165741682052,0.1749194264411926,297.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.952392578125,0.9873896837234496,0.2119848281145095,0.1477991938591003,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524841308594,0.9305146932601928,0.1779853105545044,0.1682482659816742,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.859298050403595,0.1416448503732681,0.6367297768592834,285.9523620605469,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6108703613281,285.9518127441406,1.0,0.2840136885643005,1.0,1.0,0.0,1.0,-1.5755375623703003,1.575535535812378,2.0223003502906067e-06,1.2028372287750244,1.0,1.0,0.0,28.67086601257324,46.0,32263.642578125,-0.0,299.91558837890625,1.0,283.1499938964844,285.2523193359375,295.9873046875,298.13336181640625,293.1499938964844,293.1499938964844,283.1499938964844,30346.431640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086107134819031,1.0,0.0,0.0,3.669254064559937,3.669277429580689,8.983568591247604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.96728515625,0.0,1512.1712646484375,1895.4371337890625,0.0,1679.358642578125,0.9064871072769164,1.0,0.0,3.0,1.0,0.0
18081840,297.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524230957031,0.9798582196235656,0.2306023687124252,0.1850159019231796,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95245361328125,0.9445263147354126,0.1851165741682052,0.1749194264411926,297.6134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.952392578125,0.9873896837234496,0.2119848281145095,0.1477991938591003,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524841308594,0.9305146932601928,0.1779853105545044,0.1682482659816742,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9526062011719,0.859298050403595,0.1416448503732681,0.6367297768592834,285.9523620605469,284.95001220703125,295.0566711425781,292.9635009765625,295.05535888671875,297.6108703613281,285.9518127441406,1.0,0.2840136885643005,1.0,1.0,0.0,1.0,-1.5755375623703003,1.575535535812378,2.0223003502906067e-06,1.2028372287750244,1.0,1.0,0.0,28.67086601257324,46.0,32263.642578125,-0.0,299.91558837890625,1.0,283.1499938964844,285.2523193359375,295.9873046875,298.13336181640625,293.1499938964844,293.1499938964844,283.1499938964844,30346.431640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086107134819031,1.0,0.0,0.0,3.669254064559937,3.669277429580689,8.983568591247604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.96728515625,0.0,1512.1712646484375,1895.4371337890625,0.0,1679.358642578125,0.9064871072769164,1.0,0.0,3.0,1.0,0.0
18081900,297.7361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512023925781,0.982120931148529,0.2349676638841629,0.1891982555389404,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.942270576953888,0.1866181790828704,0.1763609051704406,297.6025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.95123291015625,0.9858490824699402,0.2138516455888748,0.1491198092699051,297.4935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.928077220916748,0.1793538182973861,0.1695642620325088,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510803222656,0.8566824197769165,0.1423804461956024,0.6400691270828247,285.9512634277344,284.95001220703125,295.07501220703125,292.9765930175781,295.0736999511719,297.608154296875,285.952392578125,1.0,0.2870798408985138,1.0,1.0,0.0,1.0,-1.589415431022644,1.5894134044647217,2.0558015876304125e-06,1.2135785818099976,1.0,1.0,0.0,29.2844352722168,46.0,32580.88671875,-0.0,308.2112121582031,1.0,283.1499938964844,285.2473449707031,295.99755859375,298.1566162109375,293.1499938964844,293.1499938964844,283.1499938964844,31056.2109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105189561843872,1.0,0.0,0.0,3.71191668510437,3.711940288543701,9.193687446895638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6208.59619140625,0.0,1565.5333251953125,1895.4371337890625,0.0,1694.7352294921875,0.914147973060608,1.0,0.0,3.0,1.0,0.0
