time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081960,297.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9668273925781,0.9872835874557496,0.2378659397363662,0.2000981420278549,297.5121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.966552734375,0.9316919445991516,0.1881100833415985,0.1778107434511184,297.5923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9667663574219,0.9776275753974916,0.2157068848609924,0.1504438519477844,297.4853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.9174352288246156,0.1807121485471725,0.1708884090185165,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96600341796875,0.8478125929832458,0.1431011408567428,0.6435093879699707,285.9669189453125,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.60064697265625,285.9703674316406,1.0,0.2920026481151581,1.0,1.0,0.0,1.0,-1.6120128631591797,1.6120107173919678,2.1112864487804472e-06,1.231229305267334,1.0,1.0,0.0,30.67421531677246,49.0,33007.6484375,-0.0,322.9709777832031,1.0,283.1499938964844,285.258544921875,296.01141357421875,298.1892395019531,293.1499938964844,293.1499938964844,283.1499938964844,31493.48828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127394676208496,1.0,0.0,0.0,3.73795747756958,3.737981557846069,9.323135827798978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.06884765625,0.0,1598.7139892578125,1895.4371337890625,0.0,1712.704345703125,0.923355221748352,1.0,0.0,3.0,1.0,0.0
18082020,297.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.9928417801856996,0.2417410165071487,0.2170386761426925,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.9157997369766236,0.1910176426172256,0.1806449145078659,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.9642005562782288,0.219361275434494,0.1530647128820419,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.902357280254364,0.1833524405956268,0.173470601439476,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.8344359993934631,0.144402727484703,0.6498711109161377,285.9965515136719,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.57830810546875,286.0000915527344,1.0,0.2996487021446228,1.0,1.0,0.0,1.0,-1.649200439453125,1.6491981744766235,2.2050089683034457e-06,1.260590672492981,1.0,1.0,0.0,33.1038703918457,52.0,33809.46875,-0.0,348.7502136230469,1.0,283.1499938964844,285.2721862792969,296.0445251464844,298.2683410644531,293.1499938964844,293.1499938964844,283.1499938964844,32640.490234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186630368232727,1.0,0.0,0.0,3.805417537689209,3.805442333221436,9.662686579758883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.154296875,0.0,1686.8431396484375,1895.4371337890625,0.0,1761.0350341796875,0.9399175643920898,1.0,0.0,3.0,1.0,0.0
18082080,297.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965209960937,0.9928417801856996,0.2417410165071487,0.2170386761426925,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9960632324219,0.9157997369766236,0.1910176426172256,0.1806449145078659,297.5731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.9642005562782288,0.219361275434494,0.1530647128820419,297.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9959716796875,0.902357280254364,0.1833524405956268,0.173470601439476,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9953918457031,0.8344359993934631,0.144402727484703,0.6498711109161377,285.9965515136719,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.57830810546875,286.0000915527344,1.0,0.2996487021446228,1.0,1.0,0.0,1.0,-1.649200439453125,1.6491981744766235,2.2050089683034457e-06,1.260590672492981,1.0,1.0,0.0,33.1038703918457,52.0,33809.46875,-0.0,348.7502136230469,1.0,283.1499938964844,285.2721862792969,296.0445251464844,298.2683410644531,293.1499938964844,293.1499938964844,283.1499938964844,32640.490234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186630368232727,1.0,0.0,0.0,3.805417537689209,3.805442333221436,9.662686579758883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.154296875,0.0,1686.8431396484375,1895.4371337890625,0.0,1761.0350341796875,0.9399175643920898,1.0,0.0,3.0,1.0,0.0
18082140,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102233886719,0.9650744795799256,0.24557526409626,0.2202464640140533,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101318359375,0.8857595920562744,0.193765714764595,0.1834267377853393,297.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.9314454197883606,0.2227505594491958,0.1555731147527694,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101013183594,0.8734056949615479,0.1858382076025009,0.1760033071041107,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.8082072138786316,0.1454787254333496,0.6556185483932495,286.01025390625,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5560302734375,286.0113220214844,1.0,0.3068450093269348,1.0,1.0,0.0,1.0,-1.6693391799926758,1.6693369150161743,2.2567064661416225e-06,1.2763831615447998,1.0,1.0,0.0,37.15470886230469,55.0,34343.1328125,-0.0,370.89068603515625,1.0,283.1499938964844,285.2707214355469,296.07244873046875,298.3371887207031,293.1499938964844,293.1499938964844,283.04998779296875,33756.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254534959793091,1.0,0.0,0.0,3.869952917098999,3.869978666305542,9.993201501856674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.18115234375,0.0,1774.1278076171875,1895.4371337890625,0.0,1817.1229248046875,0.9547750353813172,1.0,0.0,3.0,1.0,0.0
18082200,297.6639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102233886719,0.9650744795799256,0.24557526409626,0.2202464640140533,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101318359375,0.8857595920562744,0.193765714764595,0.1834267377853393,297.55389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101928710937,0.9314454197883606,0.2227505594491958,0.1555731147527694,297.4542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101013183594,0.8734056949615479,0.1858382076025009,0.1760033071041107,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00994873046875,0.8082072138786316,0.1454787254333496,0.6556185483932495,286.01025390625,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.5560302734375,286.0113220214844,1.0,0.3068450093269348,1.0,1.0,0.0,1.0,-1.6693391799926758,1.6693369150161743,2.2567064661416225e-06,1.2763831615447998,1.0,1.0,0.0,37.15470886230469,55.0,34343.1328125,-0.0,370.89068603515625,1.0,283.1499938964844,285.2707214355469,296.07244873046875,298.3371887207031,293.1499938964844,293.1499938964844,283.04998779296875,33756.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254534959793091,1.0,0.0,0.0,3.869952917098999,3.869978666305542,9.993201501856674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.18115234375,0.0,1774.1278076171875,1895.4371337890625,0.0,1817.1229248046875,0.9547750353813172,1.0,0.0,3.0,1.0,0.0
18082260,297.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472961425781,0.9421069622039796,0.2503586411476135,0.2245366126298904,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473571777344,0.8644026517868042,0.1962388157844543,0.1859806329011917,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94732666015625,0.9064289331436156,0.2258044630289077,0.1578761935234069,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473571777344,0.8525495529174805,0.1880651265382766,0.1783208101987838,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474792480469,0.7867187261581421,0.1463444679975509,0.660439670085907,285.9472961425781,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.53857421875,285.94757080078125,1.0,0.3136593401432037,1.0,1.0,0.0,1.0,-1.6888922452926636,1.688889980316162,2.3076088382367743e-06,1.2917096614837646,1.0,1.0,0.0,41.02456283569336,58.0,35145.17578125,-0.0,392.6929626464844,1.0,283.0508728027344,285.1912536621094,296.1083679199219,298.4360656738281,293.1499938964844,293.1499938964844,282.75,34717.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356473207473755,1.0,0.0,0.0,3.924599885940552,3.924626350402832,1.0277418596160717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.0234375,0.0,1850.350830078125,1895.4371337890625,0.0,1902.62158203125,0.9661079049110411,1.0,0.0,3.0,1.0,0.0
18082320,297.64697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472961425781,0.9421069622039796,0.2503586411476135,0.2245366126298904,297.462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473571777344,0.8644026517868042,0.1962388157844543,0.1859806329011917,297.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.94732666015625,0.9064289331436156,0.2258044630289077,0.1578761935234069,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473571777344,0.8525495529174805,0.1880651265382766,0.1783208101987838,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9474792480469,0.7867187261581421,0.1463444679975509,0.660439670085907,285.9472961425781,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.53857421875,285.94757080078125,1.0,0.3136593401432037,1.0,1.0,0.0,1.0,-1.6888922452926636,1.688889980316162,2.3076088382367743e-06,1.2917096614837646,1.0,1.0,0.0,41.02456283569336,58.0,35145.17578125,-0.0,392.6929626464844,1.0,283.0508728027344,285.1912536621094,296.1083679199219,298.4360656738281,293.1499938964844,293.1499938964844,282.75,34717.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356473207473755,1.0,0.0,0.0,3.924599885940552,3.924626350402832,1.0277418596160717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.0234375,0.0,1850.350830078125,1895.4371337890625,0.0,1902.62158203125,0.9661079049110411,1.0,0.0,3.0,1.0,0.0
18082380,297.6349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748718261719,0.9283798933029176,0.2533126771450043,0.2274010181427002,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7766418457031,0.8523406982421875,0.1975702494382858,0.1874497979879379,297.51788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7755432128906,0.8932632207870483,0.2274512350559234,0.1592015773057937,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77703857421875,0.8408325910568237,0.1892458349466323,0.1796437054872512,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7797546386719,0.7742102742195129,0.1466878056526184,0.6628590822219849,285.7748413085937,284.95001220703125,295.2274475097656,293.07916259765625,295.22625732421875,297.52593994140625,285.7638854980469,1.0,0.3179034888744354,1.0,1.0,0.0,1.0,-1.7001821994781494,1.7001798152923584,2.337339083169354e-06,1.300573706626892,1.0,1.0,0.0,43.59881210327149,58.0,36334.40234375,-0.0,406.4827575683594,1.0,282.7729187011719,284.9834289550781,296.1667175292969,298.61993408203125,293.1499938964844,293.1499938964844,282.75,35085.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495443820953369,1.0,0.0,0.0,3.945371627807617,3.945398569107056,1.0386497706349471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.8876953125,0.0,1879.8868408203125,1895.4371337890625,0.0,2021.5107421875,0.9710491299629213,1.0,0.0,3.0,1.0,0.0
18082440,297.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461853027344,0.9210610389709472,0.2547426521778106,0.2287488430738449,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.74664306640625,0.846100389957428,0.1981548219919204,0.1880872994661331,297.509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7463684082031,0.8863548636436462,0.2281837165355682,0.159776508808136,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7467346191406,0.8347585797309875,0.1897547096014022,0.1802092492580413,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474060058594,0.7677041888237,0.1467749327421188,0.6636391282081604,285.7461853027344,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.5185546875,285.74383544921875,1.0,0.3200088143348694,1.0,1.0,0.0,1.0,-1.704872727394104,1.704870343208313,2.349761189179844e-06,1.3042572736740112,1.0,1.0,0.0,45.00467300415039,61.0,36468.1875,-0.0,413.2390747070313,1.0,282.7562866210937,284.963134765625,296.1533508300781,298.5907592773437,293.1499938964844,293.1499938964844,282.45001220703125,35232.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526305913925171,1.0,0.0,0.0,3.953610420227051,3.953637361526489,1.0429921530885622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.41796875,0.0,1891.6883544921875,1895.4371337890625,0.0,2048.25244140625,0.9730091094970704,1.0,0.0,3.0,1.0,0.0
18082500,297.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997314453125,0.9113652110099792,0.2567412257194519,0.2306804656982422,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6029663085937,0.8376924395561218,0.1989172101020813,0.1889492273330688,297.4956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010437011719,0.8769696354866028,0.2291500121355056,0.1605626940727234,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036376953125,0.8265040516853333,0.1904084831476211,0.1809671372175216,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.7588821649551392,0.146824911236763,0.664485514163971,285.5997619628906,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.507568359375,285.578857421875,1.0,0.3229782283306122,1.0,1.0,0.0,1.0,-1.7110981941223145,1.7110958099365234,2.366309672652278e-06,1.3091448545455933,1.0,1.0,0.0,47.05216598510742,61.0,37539.23828125,-0.0,422.7898559570313,1.0,282.4924011230469,284.7738342285156,296.1886901855469,298.7484436035156,293.1499938964844,293.1499938964844,282.45001220703125,35407.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629040479660034,1.0,0.0,0.0,3.963416814804077,3.963443994522095,1.048172521223023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.2822265625,0.0,1905.7996826171875,1895.4371337890625,0.0,2138.092529296875,0.9753418564796448,1.0,0.0,3.0,1.0,0.0
18082560,297.6061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.52935791015625,0.902452290058136,0.2585815489292145,0.2324468493461609,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296936035156,0.829578697681427,0.1995374709367752,0.1896657198667526,297.48162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52947998046875,0.8678905963897705,0.2299541532993316,0.1612229496240615,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.52978515625,0.8183917999267578,0.1909231692552566,0.1815832555294037,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303955078125,0.7504160404205322,0.1467526108026504,0.6647561192512512,285.52935791015625,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.4956359863281,285.5276794433594,1.0,0.3257934749126434,1.0,1.0,0.0,1.0,-1.7159380912780762,1.7159357070922852,2.3792351839801995e-06,1.3129533529281616,1.0,1.0,0.0,49.14635467529297,64.0,37701.86328125,-0.0,431.7282104492188,1.0,282.4544372558594,284.7251892089844,296.1672058105469,298.6863098144531,293.1499938964844,293.1499938964844,282.1499938964844,35542.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671433687210083,1.0,0.0,0.0,3.970957040786743,3.9709842205047607,1.0521644071559422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.81640625,0.0,1916.697265625,1895.4371337890625,0.0,2175.513916015625,0.977135419845581,1.0,0.0,3.0,1.0,0.0
18082620,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31689453125,0.8872848153114319,0.2620334923267364,0.2357636392116546,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31719970703125,0.8148162364959717,0.2005254924297332,0.1908418536186218,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.8518556952476501,0.2312856614589691,0.1623370498418808,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172607421875,0.8029033541679382,0.1917034387588501,0.1825622171163559,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31768798828125,0.7353896498680115,0.1463873833417892,0.6642215251922607,285.31695556640625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121337890625,297.4716491699219,285.31512451171875,1.0,0.3310181796550751,1.0,1.0,0.0,1.0,-1.72320556640625,1.723203182220459,2.398733613517834e-06,1.3186787366867063,1.0,1.0,0.0,53.29322052001953,67.0,38852.53515625,-0.0,448.180908203125,1.0,282.1572265625,284.4920654296875,296.1727294921875,298.7610778808594,293.1499938964844,293.1499938964844,281.8500061035156,35727.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784870266914368,1.0,0.0,0.0,3.981305599212648,3.981333017349243,1.0576557087915717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.71923828125,0.0,1931.7216796875,1895.4371337890625,0.0,2276.566650390625,0.9795969128608704,1.0,0.0,3.0,1.0,0.0
18082680,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31689453125,0.8872848153114319,0.2620334923267364,0.2357636392116546,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.31719970703125,0.8148162364959717,0.2005254924297332,0.1908418536186218,297.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3170471191406,0.8518556952476501,0.2312856614589691,0.1623370498418808,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172607421875,0.8029033541679382,0.1917034387588501,0.1825622171163559,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.31768798828125,0.7353896498680115,0.1463873833417892,0.6642215251922607,285.31695556640625,284.95001220703125,295.3133239746094,293.1307067871094,295.3121337890625,297.4716491699219,285.31512451171875,1.0,0.3310181796550751,1.0,1.0,0.0,1.0,-1.72320556640625,1.723203182220459,2.398733613517834e-06,1.3186787366867063,1.0,1.0,0.0,53.29322052001953,67.0,38852.53515625,-0.0,448.180908203125,1.0,282.1572265625,284.4920654296875,296.1727294921875,298.7610778808594,293.1499938964844,293.1499938964844,281.8500061035156,35727.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784870266914368,1.0,0.0,0.0,3.981305599212648,3.981333017349243,1.0576557087915717e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.71923828125,0.0,1931.7216796875,1895.4371337890625,0.0,2276.566650390625,0.9795969128608704,1.0,0.0,3.0,1.0,0.0
18082740,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.8743932843208313,0.2652072310447693,0.2388137876987457,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.8010072112083435,0.2012201398611068,0.1917200982570648,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.8382620811462402,0.2322888374328613,0.1632067412137985,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7886815071105957,0.1921961605548858,0.1832482367753982,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7222133278846741,0.1457726806402206,0.6624694466590881,285.0989074707031,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4479064941406,285.096435546875,1.0,0.335728108882904,1.0,1.0,0.0,1.0,-1.727688193321228,1.727685809135437,2.4108364868880017e-06,1.3222321271896362,1.0,1.0,0.0,57.34248352050781,55.0,39952.078125,0.0,462.7823181152344,1.0,281.85626220703125,284.2533264160156,296.185302734375,298.84063720703125,293.1499938964844,293.1499938964844,281.54998779296875,35837.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78818279504776,1.0,0.0,0.0,3.9874541759490967,3.987481594085693,1.0609250011839322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.7783203125,0.0,1940.6851806640625,1895.4371337890625,0.0,2363.91015625,0.9810593128204346,1.0,0.0,3.0,1.0,0.0
18082800,297.5603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.8743932843208313,0.2652072310447693,0.2388137876987457,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.8010072112083435,0.2012201398611068,0.1917200982570648,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.8382620811462402,0.2322888374328613,0.1632067412137985,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7886815071105957,0.1921961605548858,0.1832482367753982,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10009765625,0.7222133278846741,0.1457726806402206,0.6624694466590881,285.0989074707031,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.4479064941406,285.096435546875,1.0,0.335728108882904,1.0,1.0,0.0,1.0,-1.727688193321228,1.727685809135437,2.4108364868880017e-06,1.3222321271896362,1.0,1.0,0.0,57.34248352050781,55.0,39952.078125,0.0,462.7823181152344,1.0,281.85626220703125,284.2533264160156,296.185302734375,298.84063720703125,293.1499938964844,293.1499938964844,281.54998779296875,35837.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78818279504776,1.0,0.0,0.0,3.9874541759490967,3.987481594085693,1.0609250011839322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.7783203125,0.0,1940.6851806640625,1895.4371337890625,0.0,2363.91015625,0.9810593128204346,1.0,0.0,3.0,1.0,0.0
18082860,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.8804462552070618,0.2684561610221863,0.2415326237678527,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8041894435882568,0.201840341091156,0.1922122687101364,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8415648341178894,0.2332319170236587,0.1637738496065139,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.7915779948234558,0.1926163882017135,0.1835544258356094,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.7230806946754456,0.1450912803411483,0.6590540409088135,285.09686279296875,284.95001220703125,295.3866577148437,293.1694030761719,295.3854675292969,297.4266662597656,285.08135986328125,1.0,0.3346987664699554,1.0,1.0,0.0,1.0,-1.728492259979248,1.7284897565841677,2.4133917122526327e-06,1.3231747150421145,1.0,1.0,0.0,56.70022201538086,43.0,40944.23046875,0.0,461.3819580078125,1.0,281.5567321777344,284.21759033203125,296.17364501953125,298.84783935546875,293.1499938964844,293.1499938964844,281.25,33737.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933924794197083,1.0,0.0,0.0,3.7439162731170654,3.743940830230713,9.352884262625594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.7216796875,0.0,1622.8209228515625,1895.4371337890625,0.0,2411.174560546875,0.9322175979614258,1.0,0.0,3.0,1.0,0.0
18082920,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970458984375,0.8804462552070618,0.2684561610221863,0.2415326237678527,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.8041894435882568,0.201840341091156,0.1922122687101364,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.8415648341178894,0.2332319170236587,0.1637738496065139,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.7915779948234558,0.1926163882017135,0.1835544258356094,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894470214844,0.7230806946754456,0.1450912803411483,0.6590540409088135,285.09686279296875,284.95001220703125,295.3866577148437,293.1694030761719,295.3854675292969,297.4266662597656,285.08135986328125,1.0,0.3346987664699554,1.0,1.0,0.0,1.0,-1.728492259979248,1.7284897565841677,2.4133917122526327e-06,1.3231747150421145,1.0,1.0,0.0,56.70022201538086,43.0,40944.23046875,0.0,461.3819580078125,1.0,281.5567321777344,284.21759033203125,296.17364501953125,298.84783935546875,293.1499938964844,293.1499938964844,281.25,33737.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933924794197083,1.0,0.0,0.0,3.7439162731170654,3.743940830230713,9.352884262625594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.7216796875,0.0,1622.8209228515625,1895.4371337890625,0.0,2411.174560546875,0.9322175979614258,1.0,0.0,3.0,1.0,0.0
18082980,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9080633521080016,0.2733578383922577,0.2453090250492096,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.8249787092208862,0.2033909410238266,0.1931948363780975,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.863817036151886,0.2353389263153076,0.1648452579975128,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.812847375869751,0.1939362585544586,0.1843276917934417,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.7392313480377197,0.1451791226863861,0.6573434472084045,285.1343994140625,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4209899902344,285.04559326171875,1.0,0.3302341401576996,1.0,1.0,0.0,1.0,-1.7343600988388062,1.7343577146530151,2.4303772079292685e-06,1.3286845684051514,1.0,1.0,0.0,51.79792785644531,31.0,41336.88671875,0.0,450.4889221191406,1.0,281.2621154785156,284.1595153808594,296.16766357421875,298.8982238769531,293.1499938964844,293.1499938964844,280.95001220703125,27158.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908103466033936,1.0,0.0,0.0,3.464489459991455,3.464510202407837,8.008880172383215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.25,0.0,1273.617919921875,1895.4371337890625,0.0,2387.720947265625,0.8569872975349426,1.0,0.0,3.0,1.0,0.0
18083040,297.5411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.9080633521080016,0.2733578383922577,0.2453090250492096,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.8249787092208862,0.2033909410238266,0.1931948363780975,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.863817036151886,0.2353389263153076,0.1648452579975128,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.812847375869751,0.1939362585544586,0.1843276917934417,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1755676269531,0.7392313480377197,0.1451791226863861,0.6573434472084045,285.1343994140625,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4209899902344,285.04559326171875,1.0,0.3302341401576996,1.0,1.0,0.0,1.0,-1.7343600988388062,1.7343577146530151,2.4303772079292685e-06,1.3286845684051514,1.0,1.0,0.0,51.79792785644531,31.0,41336.88671875,0.0,450.4889221191406,1.0,281.2621154785156,284.1595153808594,296.16766357421875,298.8982238769531,293.1499938964844,293.1499938964844,280.95001220703125,27158.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908103466033936,1.0,0.0,0.0,3.464489459991455,3.464510202407837,8.008880172383215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.25,0.0,1273.617919921875,1895.4371337890625,0.0,2387.720947265625,0.8569872975349426,1.0,0.0,3.0,1.0,0.0
18083100,297.531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2603759765625,0.930531919002533,0.2749359607696533,0.2470757067203521,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.8403812646865845,0.2037907093763351,0.1936996877193451,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23797607421875,0.8813837766647339,0.2358385324478149,0.165354698896408,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.8280342817306519,0.1942432671785354,0.1847327053546905,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1611328125,0.7524195909500122,0.1449981480836868,0.6567862629890442,285.25177001953125,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4119567871094,285.6783447265625,1.0,0.3271108567714691,1.0,1.0,0.0,1.0,-1.7375245094299316,1.7375221252441406,2.4393514195253374e-06,1.3314839601516724,1.0,1.0,0.0,48.480751037597656,31.0,34912.66015625,0.0,442.5871887207031,1.0,281.0245361328125,284.9233703613281,296.1834411621094,298.5417175292969,293.1499938964844,293.1499938964844,280.95001220703125,67188.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935082316398621,1.0,0.0,0.0,1.8566974401474,1.856713891029358,2.3002532145710575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.0673828125,0.0,422.0732421875,1895.4371337890625,0.0,2412.227294921875,0.661455512046814,1.0,0.0,3.0,1.0,0.0
18083160,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9621306657791138,0.2779641449451446,0.2493800073862075,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8636916279792786,0.2049619108438491,0.1944721043109893,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9076849222183228,0.2373397350311279,0.166130393743515,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8502854704856873,0.1952905803918838,0.1853933185338974,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7728821635246277,0.1454104930162429,0.6571573615074158,285.0133056640625,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.415283203125,284.9418029785156,1.0,0.3235880434513092,1.0,1.0,0.0,1.0,-1.743382453918457,1.743380069732666,2.455346020724392e-06,1.336133360862732,1.0,1.0,0.0,44.40044403076172,25.0,42056.69921875,0.0,434.0012512207031,1.0,280.9664611816406,284.0950927734375,296.2054443359375,298.97412109375,293.1499938964844,293.1499938964844,280.6499938964844,24422.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920540571212769,1.0,0.0,0.0,3.289292097091675,3.2893106937408447,7.219351800813456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7369.1162109375,0.0,1089.610107421875,1895.4371337890625,0.0,2399.0107421875,0.814831554889679,1.0,0.0,3.0,1.0,0.0
18083220,297.53631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.9990000128746032,0.2824223339557647,0.2466187328100204,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9083672165870668,0.2063793987035751,0.1957404762506485,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.9599521160125732,0.2390953451395034,0.167348027229309,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8931729793548584,0.1965138763189315,0.1864698380231857,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8111064434051514,0.1456379890441894,0.6575807929039001,284.8699645996094,284.95001220703125,295.49462890625,293.2066345214844,295.49346923828125,297.4099426269531,284.812255859375,1.0,0.3176263272762298,1.0,1.0,0.0,1.0,-1.7448745965957642,1.7448720932006836,2.459986262692837e-06,1.3377578258514404,0.1000000014901161,0.1000000014901161,0.0,38.53009414672852,25.0,41781.46875,0.0,417.44866943359375,1.0,280.6743469238281,283.9299621582031,296.2469177246094,299.063232421875,293.1499938964844,293.1499938964844,280.6499938964844,36051.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954849600791931,1.0,0.0,0.0,3.0639429092407227,3.063961744308472,6.264042440307094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6956.27685546875,0.0,973.9865112304688,1895.4371337890625,0.0,2430.218994140625,0.7502780556678772,1.0,0.0,3.0,1.0,0.0
18083280,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.9990085363388062,0.2826311290264129,0.2453599721193313,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.9099952578544616,0.2063706666231155,0.1957974731922149,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.9615834355354308,0.2390757948160171,0.167398914694786,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.8946576118469238,0.1964980214834213,0.1865169405937194,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8123112320899963,0.145585685968399,0.6575668454170227,284.8333740234375,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.4087219238281,284.8384704589844,1.0,0.317233145236969,1.0,1.0,0.0,1.0,-1.7435333728790283,1.7435309886932373,2.4563739771110704e-06,1.3367403745651243,5.551115123125783e-17,5.551115123125783e-17,0.0,38.33614349365234,28.0,36448.31640625,0.0,416.0860900878906,1.0,280.6708679199219,283.9882202148437,296.25054931640625,299.0156555175781,293.1499938964844,293.1499938964844,280.95001220703125,92543.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962707877159119,1.0,0.0,0.0,2.3171608448028564,2.3171842098236084,3.582660781376035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.048828125,0.0,762.9244384765625,1895.4371337890625,0.0,2437.380126953125,0.5814858078956604,1.0,0.0,3.0,1.0,0.0
18083340,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9963259696960448,0.2923852801322937,0.2284293174743652,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9342974424362184,0.2080972343683242,0.1974155604839325,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9829342365264891,0.2411954253911972,0.1688883751630783,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9166181087493896,0.1980146765708923,0.1879327297210693,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.828680157661438,0.1461338251829147,0.6596716046333313,284.9512023925781,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.4247131347656,284.93377685546875,1.0,0.3133668899536133,1.0,1.0,0.0,1.0,-1.7311553955078125,1.731152892112732,2.4234811917267507e-06,1.3275855779647827,0.6552032828330994,0.6552032828330994,0.0,36.04103469848633,46.0,41103.40234375,0.0,402.1180725097656,1.0,280.928955078125,284.0785217285156,296.2102355957031,298.8646545410156,293.1499938964844,293.1499938964844,281.25,27699.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814490795135498,1.0,0.0,0.0,3.116999864578247,3.1170175075531006,6.482863454948529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.30908203125,0.0,964.0575561523438,1895.4371337890625,0.0,2303.160400390625,0.7711889743804932,1.0,0.0,3.0,1.0,0.0
18083400,297.58331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.9963259696960448,0.2923852801322937,0.2284293174743652,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.9342974424362184,0.2080972343683242,0.1974155604839325,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9829342365264891,0.2411954253911972,0.1688883751630783,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9166181087493896,0.1980146765708923,0.1879327297210693,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.828680157661438,0.1461338251829147,0.6596716046333313,284.9512023925781,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.4247131347656,284.93377685546875,1.0,0.3133668899536133,1.0,1.0,0.0,1.0,-1.7311553955078125,1.731152892112732,2.4234811917267507e-06,1.3275855779647827,0.6552032828330994,0.6552032828330994,0.0,36.04103469848633,46.0,41103.40234375,0.0,402.1180725097656,1.0,280.928955078125,284.0785217285156,296.2102355957031,298.8646545410156,293.1499938964844,293.1499938964844,281.25,27699.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814490795135498,1.0,0.0,0.0,3.116999864578247,3.1170175075531006,6.482863454948529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.30908203125,0.0,964.0575561523438,1895.4371337890625,0.0,2303.160400390625,0.7711889743804932,1.0,0.0,3.0,1.0,0.0
18083460,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9982258677482604,0.2994039058685303,0.2389093935489654,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9221906661987304,0.2088744491338729,0.1981019824743271,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9730183482170104,0.2421799749135971,0.1694868505001068,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9050915241241456,0.1986220628023147,0.1884645521640777,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8189795613288879,0.1460267305374145,0.6591522097587585,285.0330505371094,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4271545410156,285.0243835449219,1.0,0.317610889673233,1.0,1.0,0.0,1.0,-1.745272517204285,1.745270013809204,2.462824113536044e-06,1.3394553661346436,1.0,1.0,0.0,37.59471893310547,64.0,41213.81640625,0.0,414.9104919433594,1.0,281.2353820800781,284.1642150878906,296.2199401855469,298.8515625,293.1499938964844,293.1499938964844,280.95001220703125,25618.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770726680755615,1.0,0.0,0.0,3.37291955947876,3.372939348220825,7.591110033899895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.37841796875,0.0,1174.4163818359375,1895.4371337890625,0.0,2263.897705078125,0.8346331715583801,1.0,0.0,3.0,1.0,0.0
18083520,297.5978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.9982258677482604,0.2994039058685303,0.2389093935489654,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9221906661987304,0.2088744491338729,0.1981019824743271,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9730183482170104,0.2421799749135971,0.1694868505001068,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9050915241241456,0.1986220628023147,0.1884645521640777,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8189795613288879,0.1460267305374145,0.6591522097587585,285.0330505371094,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4271545410156,285.0243835449219,1.0,0.317610889673233,1.0,1.0,0.0,1.0,-1.745272517204285,1.745270013809204,2.462824113536044e-06,1.3394553661346436,1.0,1.0,0.0,37.59471893310547,64.0,41213.81640625,0.0,414.9104919433594,1.0,281.2353820800781,284.1642150878906,296.2199401855469,298.8515625,293.1499938964844,293.1499938964844,280.95001220703125,25618.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770726680755615,1.0,0.0,0.0,3.37291955947876,3.372939348220825,7.591110033899895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.37841796875,0.0,1174.4163818359375,1895.4371337890625,0.0,2263.897705078125,0.8346331715583801,1.0,0.0,3.0,1.0,0.0
18083580,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9990000128746032,0.3008194863796234,0.2677205801010132,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.8891378045082092,0.209873229265213,0.1990534216165542,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.9387765526771544,0.2435083538293838,0.1703795492649078,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.8739801645278931,0.1994423270225525,0.1892542690038681,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.7903673052787781,0.1459244787693023,0.6591647863388062,285.0726013183594,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.40728759765625,285.0013427734375,1.0,0.3282224237918854,1.0,1.0,0.0,1.0,-1.783031344413757,1.7830287218093872,2.5676051791378995e-06,1.3693923950195312,1.0,1.0,0.0,42.50962829589844,67.0,42843.42578125,0.0,452.3766174316406,1.0,280.962890625,284.08990478515625,296.275390625,299.07440185546875,293.1499938964844,293.1499938964844,280.6499938964844,25081.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911986112594604,1.0,0.0,0.0,3.325631856918335,3.325651168823242,7.37975028641813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.53662109375,0.0,1126.9161376953125,1895.4371337890625,0.0,2391.243896484375,0.8241170048713684,1.0,0.0,3.0,1.0,0.0
18083640,297.5555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.9990000128746032,0.3008194863796234,0.2677205801010132,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.8891378045082092,0.209873229265213,0.1990534216165542,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.9387765526771544,0.2435083538293838,0.1703795492649078,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.8739801645278931,0.1994423270225525,0.1892542690038681,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1052551269531,0.7903673052787781,0.1459244787693023,0.6591647863388062,285.0726013183594,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.40728759765625,285.0013427734375,1.0,0.3282224237918854,1.0,1.0,0.0,1.0,-1.783031344413757,1.7830287218093872,2.5676051791378995e-06,1.3693923950195312,1.0,1.0,0.0,42.50962829589844,67.0,42843.42578125,0.0,452.3766174316406,1.0,280.962890625,284.08990478515625,296.275390625,299.07440185546875,293.1499938964844,293.1499938964844,280.6499938964844,25081.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911986112594604,1.0,0.0,0.0,3.325631856918335,3.325651168823242,7.37975028641813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.53662109375,0.0,1126.9161376953125,1895.4371337890625,0.0,2391.243896484375,0.8241170048713684,1.0,0.0,3.0,1.0,0.0
18083700,297.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5853271484375,0.9811291098594666,0.3002695441246032,0.2703701257705688,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5197448730469,0.8655475378036499,0.2102458477020263,0.1996201127767563,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5492248535156,0.910548746585846,0.2439976632595062,0.1708910167217254,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089416503906,0.8512471914291382,0.1997313499450683,0.1897400170564651,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.7685979008674622,0.1456937193870544,0.6592317223548889,285.5651550292969,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.38873291015625,285.8524780273437,1.0,0.3326038420200348,1.0,1.0,0.0,1.0,-1.788141131401062,1.788138508796692,2.5818894755502697e-06,1.3733680248260498,1.0,1.0,0.0,46.41957473754883,67.0,41054.98046875,0.0,467.447998046875,1.0,280.73388671875,285.0816345214844,296.24249267578125,298.7001342773437,293.1499938964844,293.1499938964844,280.6499938964844,36680.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952730655670166,1.0,0.0,0.0,2.375786066055298,2.375800132751465,3.766240581626337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.0283203125,0.0,527.1538696289062,1895.4371337890625,0.0,2428.289306640625,0.7130950093269348,1.0,0.0,3.0,1.0,0.0
18083760,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9647635817527772,0.3018395602703094,0.2715725898742676,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.850719690322876,0.2111040949821472,0.2005989551544189,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8940424919128418,0.2450913041830063,0.1718111634254455,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.8370354175567627,0.2004859149456024,0.1906166076660156,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532775878906,0.7546030879020691,0.1458280682563781,0.6604809165000916,284.92059326171875,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.3862609863281,284.8625793457031,1.0,0.3366357982158661,1.0,1.0,0.0,1.0,-1.794471263885498,1.794468641281128,2.598378614493413e-06,1.377321481704712,0.5152489542961121,0.5152489542961121,0.0,49.5883674621582,70.0,43507.34375,0.0,481.0940856933594,1.0,280.6683044433594,283.9444580078125,296.28668212890625,299.16796875,293.1499938964844,293.1499938964844,280.3500061035156,25460.826171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021296858787537,1.0,0.0,0.0,3.2121238708496094,3.212141990661621,6.884586696287442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.70068359375,0.0,1028.9981689453125,1895.4371337890625,0.0,2490.912353515625,0.7946600914001465,1.0,0.0,3.0,1.0,0.0
18083820,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.9424383640289308,0.3048807680606842,0.2742555439472198,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8324872255325317,0.2121874243021011,0.201853334903717,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8734910488128662,0.2464346885681152,0.1729412823915481,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8192481398582458,0.2014181911945343,0.191724956035614,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7373316884040833,0.1458624750375747,0.6615706086158752,284.87176513671875,284.95001220703125,295.6727905273437,293.2232666015625,295.6716613769531,297.3819274902344,284.796142578125,1.0,0.3423993587493896,1.0,1.0,0.0,1.0,-1.8031936883926392,1.803191065788269,2.6198931664112024e-06,1.381772756576538,0.1000000014901161,0.1000000014901161,0.0,54.24481201171875,70.0,43871.375,0.0,500.9601745605469,1.0,280.390869140625,283.8634338378906,296.2880249023437,299.23199462890625,293.1499938964844,293.1499938964844,280.3500061035156,29283.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062266707420349,1.0,0.0,0.0,3.050411939620972,3.050429582595825,6.208838385646231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.5849609375,0.0,920.81103515625,1895.4371337890625,0.0,2528.48876953125,0.7508476972579956,1.0,0.0,3.0,1.0,0.0
