time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083880,297.5025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135986328125,0.9364981651306152,0.3051764667034149,0.2747074663639068,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.8279988169670105,0.2121800929307937,0.2020074129104614,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.8683733344078064,0.2464024573564529,0.1730582416057586,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301940917969,0.8147212266921997,0.2013868689537048,0.1918517500162124,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1648864746094,0.7331422567367554,0.1456791013479232,0.6613928079605103,285.2885131835937,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.3762512207031,285.97320556640625,1.0,0.3436762392520904,1.0,1.0,0.0,1.0,-1.8040058612823489,1.8040032386779783,2.62141020357376e-06,1.3818130493164062,1.0,1.0,0.0,55.45203399658203,73.0,28306.158203125,0.0,505.1940307617188,1.0,280.379150390625,284.6679077148437,296.2377624511719,298.563232421875,293.1499938964844,293.1499938964844,280.6499938964844,80564.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035056591033936,1.0,0.0,0.0,0.973720908164978,0.9737364649772644,6.326484225382957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5173.2861328125,0.0,184.8675842285156,1895.4371337890625,0.0,2503.52001953125,0.527397096157074,1.0,0.0,3.0,1.0,0.0
18083940,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9182170033454896,0.3093039691448211,0.2787022590637207,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8130523562431335,0.2134168148040771,0.2034757137298584,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8519830107688904,0.2478785663843155,0.1743364483118057,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7989251613616943,0.2024453431367874,0.1931463330984115,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7189512848854065,0.145738884806633,0.6628817915916443,285.0627136230469,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.3726806640625,285.2116394042969,1.0,0.3499134480953216,1.0,1.0,0.0,1.0,-1.8154432773590088,1.815440535545349,2.649833504619892e-06,1.387677788734436,1.0,1.0,0.0,60.33381652832031,76.0,39812.9375,0.0,527.7788696289062,1.0,280.6313171386719,284.4019470214844,296.22412109375,298.8435974121094,293.1499938964844,293.1499938964844,280.95001220703125,45706.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960160374641418,1.0,0.0,0.0,2.391076803207397,2.391092300415039,3.814875526586549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.55322265625,0.0,579.3184204101562,1895.4371337890625,0.0,2435.057861328125,0.6744977831840515,1.0,0.0,3.0,1.0,0.0
18084000,297.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9182170033454896,0.3093039691448211,0.2787022590637207,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.8130523562431335,0.2134168148040771,0.2034757137298584,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8519830107688904,0.2478785663843155,0.1743364483118057,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.7989251613616943,0.2024453431367874,0.1931463330984115,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7189512848854065,0.145738884806633,0.6628817915916443,285.0627136230469,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.3726806640625,285.2116394042969,1.0,0.3499134480953216,1.0,1.0,0.0,1.0,-1.8154432773590088,1.815440535545349,2.649833504619892e-06,1.387677788734436,1.0,1.0,0.0,60.33381652832031,76.0,39812.9375,0.0,527.7788696289062,1.0,280.6313171386719,284.4019470214844,296.22412109375,298.8435974121094,293.1499938964844,293.1499938964844,280.95001220703125,45706.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960160374641418,1.0,0.0,0.0,2.391076803207397,2.391092300415039,3.814875526586549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.55322265625,0.0,579.3184204101562,1895.4371337890625,0.0,2435.057861328125,0.6744977831840515,1.0,0.0,3.0,1.0,0.0
18084060,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9007490873336792,0.3123510777950287,0.2813441753387451,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7968069911003113,0.2137464433908462,0.2039223462343216,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8358887434005737,0.2482971400022506,0.1746877431869506,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.7825509309768677,0.2026301175355911,0.1934616565704345,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.7032446265220642,0.1450591683387756,0.6606586575508118,284.9649658203125,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3599548339844,284.9535217285156,1.0,0.3550476431846618,1.0,1.0,0.0,1.0,-1.8172800540924072,1.817277431488037,2.6525913199293427e-06,1.3872387409210205,0.9135913252830504,0.9135913252830504,0.0,65.41046905517578,64.0,43304.18359375,0.0,544.7132568359375,1.0,280.935302734375,284.0377502441406,296.2366638183594,299.0091247558594,293.1499938964844,293.1499938964844,280.6499938964844,25827.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961519956588745,1.0,0.0,0.0,3.3477823734283447,3.347801685333252,7.478383281522838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.27392578125,0.0,1152.400146484375,1895.4371337890625,0.0,2436.296875,0.8283500075340271,1.0,0.0,3.0,1.0,0.0
18084120,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9007490873336792,0.3123510777950287,0.2813441753387451,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7968069911003113,0.2137464433908462,0.2039223462343216,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.8358887434005737,0.2482971400022506,0.1746877431869506,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.7825509309768677,0.2026301175355911,0.1934616565704345,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.7032446265220642,0.1450591683387756,0.6606586575508118,284.9649658203125,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.3599548339844,284.9535217285156,1.0,0.3550476431846618,1.0,1.0,0.0,1.0,-1.8172800540924072,1.817277431488037,2.6525913199293427e-06,1.3872387409210205,0.9135913252830504,0.9135913252830504,0.0,65.41046905517578,64.0,43304.18359375,0.0,544.7132568359375,1.0,280.935302734375,284.0377502441406,296.2366638183594,299.0091247558594,293.1499938964844,293.1499938964844,280.6499938964844,25827.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961519956588745,1.0,0.0,0.0,3.3477823734283447,3.347801685333252,7.478383281522838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.27392578125,0.0,1152.400146484375,1895.4371337890625,0.0,2436.296875,0.8283500075340271,1.0,0.0,3.0,1.0,0.0
18084180,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.9036777019500732,0.3152092397212982,0.2837761640548706,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.7972846031188965,0.2140036672353744,0.2041106224060058,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507995605469,0.8364102840423584,0.2486713230609893,0.174892321228981,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7828656435012817,0.2027577012777328,0.1935300678014755,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7022770643234253,0.1444090008735656,0.657547652721405,284.8487548828125,284.95001220703125,295.785888671875,293.2125549316406,295.7847595214844,297.3509521484375,284.8163757324219,1.0,0.3545517325401306,1.0,1.0,0.0,1.0,-1.81701934337616,1.8170167207717896,2.654535137480707e-06,1.389068603515625,0.1000000014901161,0.1000000014901161,0.0,65.39202880859375,64.0,42663.69140625,0.0,544.4797973632812,1.0,280.6684875488281,283.8827514648437,296.280517578125,299.18701171875,293.1499938964844,293.1499938964844,280.6499938964844,52198.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098216652870178,1.0,0.0,0.0,3.1014420986175537,3.101464033126831,6.418309794753441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6953.466796875,0.0,1107.2059326171875,1895.4371337890625,0.0,2561.551025390625,0.7514870762825012,1.0,0.0,3.0,1.0,0.0
18084240,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9050194025039672,0.3154953420162201,0.2840833961963653,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7981730699539185,0.2140024453401565,0.2041300535202026,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.8372713923454285,0.2486721575260162,0.1749158948659896,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.783715009689331,0.2027419656515121,0.1935342103242874,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7029032707214355,0.1443053632974624,0.6571346521377563,284.9376525878906,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.3490905761719,285.27117919921875,1.0,0.3542550504207611,1.0,1.0,0.0,1.0,-1.8169504404067995,1.8169478178024288,2.654800482559949e-06,1.3893640041351318,0.6225185990333557,0.6225185990333557,0.0,65.12708282470703,52.0,26554.126953125,0.0,543.6131591796875,1.0,280.66461181640625,284.3079833984375,296.26104736328125,298.8676147460937,293.1499938964844,293.1499938964844,280.95001220703125,112678.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809356153011322,1.0,0.0,0.0,1.099038004875183,1.0990595817565918,8.059699752038797e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.765625,0.0,288.3666687011719,1895.4371337890625,0.0,2557.265625,0.5229960083961487,1.0,0.0,3.0,1.0,0.0
18084300,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26080322265625,0.9185019731521606,0.3195047676563263,0.2867101728916168,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.8074973225593567,0.2153899371623993,0.2048365920782089,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2743225097656,0.8464970588684082,0.2504864633083343,0.175636813044548,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28961181640625,0.7928096652030945,0.2039995342493057,0.1941402107477188,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252258300781,0.7105342745780945,0.1448658555746078,0.6573348045349121,285.2693786621094,284.95001220703125,295.8083190917969,293.20904541015625,295.8072204589844,297.36163330078125,285.1716003417969,1.0,0.3526119589805603,1.0,1.0,0.0,1.0,-1.8227745294570925,1.8227719068527224,2.6735551728052087e-06,1.3955084085464478,1.0,1.0,0.0,62.74312973022461,52.0,43255.03125,0.0,540.1688232421875,1.0,280.86932373046875,284.2136535644531,296.166748046875,298.91180419921875,293.1499938964844,293.1499938964844,280.95001220703125,22144.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954663038253784,1.0,0.0,0.0,3.12814736366272,3.128164052963257,6.529315896841581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.4375,0.0,937.541015625,1895.4371337890625,0.0,2430.04931640625,0.7765320539474487,1.0,0.0,3.0,1.0,0.0
18084360,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9342346787452698,0.3206963539123535,0.2886209785938263,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8178855776786804,0.2155340611934662,0.2053252756595611,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.8574248552322388,0.2505875825881958,0.1760904043912887,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8035266995429993,0.2040810137987136,0.1945454627275467,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7191424369812012,0.1446049660444259,0.6571365594863892,285.0077209472656,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.35455322265625,284.9956359863281,1.0,0.3502747714519501,1.0,1.0,0.0,1.0,-1.8264622688293457,1.826459646224976,2.6869861358136404e-06,1.4005329608917236,1.0,1.0,0.0,59.98191452026367,40.0,43348.06640625,0.0,534.0761108398438,1.0,280.93414306640625,284.0706481933594,296.21319580078125,298.99072265625,293.1499938964844,293.1499938964844,280.6499938964844,24798.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990288734436035,1.0,0.0,0.0,3.316941022872925,3.316960096359253,7.341229775192915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7408.4482421875,0.0,1117.0692138671875,1895.4371337890625,0.0,2462.54931640625,0.8212619423866272,1.0,0.0,3.0,1.0,0.0
18084420,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9707900881767272,0.3242588341236114,0.2912768423557281,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8434032797813416,0.2161162048578262,0.2055165618658065,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.886238157749176,0.2512822151184082,0.1762748509645462,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8291124105453491,0.2045168578624725,0.1946040540933609,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7400303483009338,0.1442065089941024,0.6538317799568176,284.9348449707031,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.347412109375,284.8787536621094,1.0,0.3436094522476196,1.0,1.0,0.0,1.0,-1.8262038230896,1.8262012004852293,2.690248948056251e-06,1.403326392173767,0.65932297706604,0.65932297706604,0.0,53.3771858215332,28.0,44184.30078125,0.0,513.3671875,1.0,280.6644287109375,283.9230651855469,296.2469482421875,299.1569519042969,293.1499938964844,293.1499938964844,280.3500061035156,25208.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094606995582581,1.0,0.0,0.0,3.28075909614563,3.280777931213379,7.181944283729536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.9951171875,0.0,1087.2862548828125,1895.4371337890625,0.0,2558.227783203125,0.8118169903755188,1.0,0.0,3.0,1.0,0.0
18084480,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9707900881767272,0.3242588341236114,0.2912768423557281,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.8434032797813416,0.2161162048578262,0.2055165618658065,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.886238157749176,0.2512822151184082,0.1762748509645462,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8291124105453491,0.2045168578624725,0.1946040540933609,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7400303483009338,0.1442065089941024,0.6538317799568176,284.9348449707031,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.347412109375,284.8787536621094,1.0,0.3436094522476196,1.0,1.0,0.0,1.0,-1.8262038230896,1.8262012004852293,2.690248948056251e-06,1.403326392173767,0.65932297706604,0.65932297706604,0.0,53.3771858215332,28.0,44184.30078125,0.0,513.3671875,1.0,280.6644287109375,283.9230651855469,296.2469482421875,299.1569519042969,293.1499938964844,293.1499938964844,280.3500061035156,25208.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094606995582581,1.0,0.0,0.0,3.28075909614563,3.280777931213379,7.181944283729536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.9951171875,0.0,1087.2862548828125,1895.4371337890625,0.0,2558.227783203125,0.8118169903755188,1.0,0.0,3.0,1.0,0.0
18084540,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9843837022781372,0.3285363018512726,0.2946735918521881,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8537784218788147,0.2169468104839325,0.2063235491514206,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.8980042338371277,0.2523979246616363,0.1770299822092056,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8389040231704712,0.2051602303981781,0.1952778100967407,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.747929036617279,0.1440917551517486,0.6535242199897766,284.8664245605469,284.95001220703125,295.8934326171875,293.1927490234375,295.8923034667969,297.34722900390625,284.77508544921875,1.0,0.3360101878643036,1.0,1.0,0.0,1.0,-1.798317551612854,1.7983150482177734,2.559781250965898e-06,1.3420147895812988,0.0999999865889549,0.0999999865889549,0.0,49.56027221679688,28.0,43560.79296875,0.0,492.67041015625,1.0,280.38543701171875,283.8238220214844,296.2493896484375,299.22052001953125,293.1499938964844,293.1499938964844,280.3500061035156,32975.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137919902801514,1.0,0.0,0.0,3.077756643295288,3.077775001525879,6.320652232716384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.12646484375,0.0,965.762451171875,1895.4371337890625,0.0,2598.15673828125,0.7552803158760071,1.0,0.0,3.0,1.0,0.0
18084600,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2015075683594,0.9990000128746032,0.3294143378734588,0.2838590443134308,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372985839844,0.882102906703949,0.2170290648937225,0.2062054723501205,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635131835937,0.9313215017318726,0.2524272799491882,0.1769636422395706,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.8658026456832886,0.2052300125360489,0.195118710398674,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.7719583511352539,0.1440679877996444,0.6522048711776733,285.1754150390625,284.95001220703125,295.8999938964844,293.1913452148437,295.8988647460937,297.3482666015625,285.8359069824219,1.0,0.3348717987537384,1.0,1.0,0.0,1.0,-1.8176394701004028,1.8176368474960327,2.665747388164164e-06,1.396669626235962,1.0,1.0,0.0,45.93807601928711,25.0,25211.986328125,0.0,484.6915893554688,1.0,280.3759460449219,284.52655029296875,296.2052307128906,298.5952453613281,293.1499938964844,293.1499938964844,280.6499938964844,89476.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113186359405518,1.0,0.0,0.0,0.8264420032501221,0.8264588117599487,4.55741151483835e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5017.4755859375,0.0,166.4580535888672,1895.4371337890625,0.0,2575.341796875,0.5181786417961121,1.0,0.0,3.0,1.0,0.0
18084660,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.9990000128746032,0.340389609336853,0.2589250206947326,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.9124137163162231,0.218289241194725,0.2073350995779037,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526184082031,0.9652227759361268,0.2538443803787231,0.1779632866382599,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.8946161866188049,0.2063440680503845,0.1960794478654861,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.796810507774353,0.1444282531738281,0.6530643701553345,285.1568298339844,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.37811279296875,285.38409423828125,1.0,0.3269584774971008,1.0,1.0,0.0,1.0,-1.792439341545105,1.7924367189407349,2.593557155705639e-06,1.3764183521270752,1.0,1.0,0.0,41.35714721679688,43.0,38898.92578125,0.0,454.678466796875,1.0,280.6297912597656,284.57861328125,296.1529235839844,298.6654968261719,293.1499938964844,293.1499938964844,280.95001220703125,43545.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970777750015259,1.0,0.0,0.0,2.239500999450684,2.2395153045654297,3.34653861955303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.85302734375,0.0,491.821044921875,1895.4371337890625,0.0,2444.73876953125,0.6664233207702637,1.0,0.0,3.0,1.0,0.0
18084720,297.55255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631164550781,0.9990000128746032,0.340389609336853,0.2589250206947326,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.9124137163162231,0.218289241194725,0.2073350995779037,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1526184082031,0.9652227759361268,0.2538443803787231,0.1779632866382599,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.8946161866188049,0.2063440680503845,0.1960794478654861,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1006774902344,0.796810507774353,0.1444282531738281,0.6530643701553345,285.1568298339844,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.37811279296875,285.38409423828125,1.0,0.3269584774971008,1.0,1.0,0.0,1.0,-1.792439341545105,1.7924367189407349,2.593557155705639e-06,1.3764183521270752,1.0,1.0,0.0,41.35714721679688,43.0,38898.92578125,0.0,454.678466796875,1.0,280.6297912597656,284.57861328125,296.1529235839844,298.6654968261719,293.1499938964844,293.1499938964844,280.95001220703125,43545.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970777750015259,1.0,0.0,0.0,2.239500999450684,2.2395153045654297,3.34653861955303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.85302734375,0.0,491.821044921875,1895.4371337890625,0.0,2444.73876953125,0.6664233207702637,1.0,0.0,3.0,1.0,0.0
18084780,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9990000128746032,0.3499083817005157,0.2595670521259308,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9121465682983398,0.2186748832464218,0.207672119140625,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9648230075836182,0.254215806722641,0.1781729757785797,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8942369818687439,0.2066096514463424,0.1963090896606445,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7957891225814819,0.1442585885524749,0.6521949768066406,284.95367431640625,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.402587890625,284.9454650878906,1.0,0.3279079496860504,1.0,1.0,0.0,1.0,-1.7930704355239868,1.7930678129196167,2.5941205876733875e-06,1.375985026359558,0.808282732963562,0.808282732963562,0.0,41.44049835205078,61.0,42411.83203125,0.0,455.3316040039063,1.0,280.93475341796875,284.0072021484375,296.17681884765625,298.9023742675781,293.1499938964844,293.1499938964844,280.6499938964844,28032.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933330535888672,1.0,0.0,0.0,3.288070678710937,3.2880899906158447,7.213991466414882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.3037109375,0.0,1112.845703125,1895.4371337890625,0.0,2410.63427734375,0.8128113150596619,1.0,0.0,3.0,1.0,0.0
18084840,297.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.9990000128746032,0.3499083817005157,0.2595670521259308,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.9121465682983398,0.2186748832464218,0.207672119140625,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.9648230075836182,0.254215806722641,0.1781729757785797,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8942369818687439,0.2066096514463424,0.1963090896606445,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7957891225814819,0.1442585885524749,0.6521949768066406,284.95367431640625,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.402587890625,284.9454650878906,1.0,0.3279079496860504,1.0,1.0,0.0,1.0,-1.7930704355239868,1.7930678129196167,2.5941205876733875e-06,1.375985026359558,0.808282732963562,0.808282732963562,0.0,41.44049835205078,61.0,42411.83203125,0.0,455.3316040039063,1.0,280.93475341796875,284.0072021484375,296.17681884765625,298.9023742675781,293.1499938964844,293.1499938964844,280.6499938964844,28032.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933330535888672,1.0,0.0,0.0,3.288070678710937,3.2880899906158447,7.213991466414882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.3037109375,0.0,1112.845703125,1895.4371337890625,0.0,2410.63427734375,0.8128113150596619,1.0,0.0,3.0,1.0,0.0
18084900,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.3523649275302887,0.2683584988117218,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9014753103256226,0.2186947613954544,0.2076961547136306,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9537179470062256,0.2542109191417694,0.1781519502401352,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8841648697853088,0.2065727859735489,0.1962838321924209,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.7864686846733093,0.1440054774284362,0.6512730121612549,284.9925842285156,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.4027099609375,284.97515869140625,1.0,0.3310181200504303,1.0,1.0,0.0,1.0,-1.802486538887024,1.8024839162826536,2.6216744117846247e-06,1.3840956687927246,1.0,1.0,0.0,43.0349235534668,61.0,43470.765625,0.0,466.1030883789063,1.0,280.7117919921875,284.0433654785156,296.222900390625,299.0580749511719,293.1499938964844,293.1499938964844,280.6499938964844,27488.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016082048416138,1.0,0.0,0.0,3.20163893699646,3.20165753364563,6.839715638307098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7243.00439453125,0.0,1033.3543701171875,1895.4371337890625,0.0,2486.1376953125,0.8104642629623413,1.0,0.0,3.0,1.0,0.0
18084960,297.5805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.72808837890625,0.9990000128746032,0.3540801405906677,0.2810912728309631,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6846618652344,0.8874552249908447,0.2190830111503601,0.2078414857387542,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7058410644531,0.9375017285346984,0.2547098398208618,0.1782567054033279,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755065917969,0.870509922504425,0.2068826109170913,0.1963723599910736,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6031494140625,0.7738509178161621,0.1439416855573654,0.6505458354949951,285.7132263183594,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3984375,285.79351806640625,1.0,0.3356347382068634,1.0,1.0,0.0,1.0,-1.8173011541366573,1.817298531532288,2.663550503712031e-06,1.3954806327819824,1.0,1.0,0.0,45.43987655639648,79.0,43508.203125,0.0,482.9439392089844,1.0,280.666748046875,284.9150695800781,296.1356506347656,298.6781921386719,293.1499938964844,293.1499938964844,280.95001220703125,26521.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978034615516663,1.0,0.0,0.0,2.706697463989258,2.706711769104004,4.888468083663611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7182.29345703125,0.0,662.526611328125,1895.4371337890625,0.0,2451.35986328125,0.7382900714874268,1.0,0.0,3.0,1.0,0.0
18085020,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9990000128746032,0.3533888757228851,0.3141181468963623,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8566992282867432,0.2198766469955444,0.2091168165206909,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9011262059211732,0.2555924654006958,0.1793590188026428,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8410990238189697,0.2075287252664566,0.1974905729293823,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7466479539871216,0.1437598019838333,0.6519454717636108,285.001220703125,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.37158203125,284.9952697753906,1.0,0.3488126993179321,1.0,1.0,0.0,1.0,-1.862826585769653,1.8628238439559937,2.795153022816521e-06,1.430795431137085,1.0,1.0,0.0,52.31579208374024,82.0,43921.7109375,0.0,534.683837890625,1.0,280.9383850097656,284.03399658203125,296.1824035644531,298.9861145019531,293.1499938964844,293.1499938964844,280.6499938964844,26037.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020556569099426,1.0,0.0,0.0,3.3987510204315186,3.398771047592163,7.707827762715169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.40234375,0.0,1201.78271484375,1895.4371337890625,0.0,2490.234619140625,0.8407925963401794,1.0,0.0,3.0,1.0,0.0
18085080,297.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9990000128746032,0.3533888757228851,0.3141181468963623,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8566992282867432,0.2198766469955444,0.2091168165206909,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9011262059211732,0.2555924654006958,0.1793590188026428,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8410990238189697,0.2075287252664566,0.1974905729293823,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7466479539871216,0.1437598019838333,0.6519454717636108,285.001220703125,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.37158203125,284.9952697753906,1.0,0.3488126993179321,1.0,1.0,0.0,1.0,-1.862826585769653,1.8628238439559937,2.795153022816521e-06,1.430795431137085,1.0,1.0,0.0,52.31579208374024,82.0,43921.7109375,0.0,534.683837890625,1.0,280.9383850097656,284.03399658203125,296.1824035644531,298.9861145019531,293.1499938964844,293.1499938964844,280.6499938964844,26037.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020556569099426,1.0,0.0,0.0,3.3987510204315186,3.398771047592163,7.707827762715169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.40234375,0.0,1201.78271484375,1895.4371337890625,0.0,2490.234619140625,0.8407925963401794,1.0,0.0,3.0,1.0,0.0
18085140,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9161252975463868,0.3567813336849212,0.3187356889247894,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.784011721611023,0.2204736173152923,0.2103282511234283,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8239510655403137,0.256771057844162,0.1803506165742874,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7688418030738831,0.2079206705093383,0.1985533982515335,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.6808276176452637,0.142806127667427,0.6521410346031189,284.88189697265625,284.95001220703125,296.0833435058594,293.1493530273437,296.0821838378906,297.352783203125,284.8154602050781,1.0,0.3551403284072876,1.0,1.0,0.0,1.0,-1.771708369255066,1.7717058658599854,2.5194322006427683e-06,1.3475669622421265,0.3231278955936432,0.3231278955936432,0.0,71.65425109863281,70.0,42546.796875,0.0,563.6805419921875,1.0,280.66326904296875,283.8258056640625,296.20068359375,299.115234375,293.1499938964844,293.1499938964844,280.3500061035156,27997.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814909815788269,1.0,0.0,0.0,3.321075201034546,3.321094751358032,7.359541314144735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.47314453125,0.0,1142.6092529296875,1895.4371337890625,0.0,2608.478759765625,0.8191540241241455,1.0,0.0,3.0,1.0,0.0
18085200,297.50946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9161252975463868,0.3567813336849212,0.3187356889247894,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.784011721611023,0.2204736173152923,0.2103282511234283,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8239510655403137,0.256771057844162,0.1803506165742874,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7688418030738831,0.2079206705093383,0.1985533982515335,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.6808276176452637,0.142806127667427,0.6521410346031189,284.88189697265625,284.95001220703125,296.0833435058594,293.1493530273437,296.0821838378906,297.352783203125,284.8154602050781,1.0,0.3551403284072876,1.0,1.0,0.0,1.0,-1.771708369255066,1.7717058658599854,2.5194322006427683e-06,1.3475669622421265,0.3231278955936432,0.3231278955936432,0.0,71.65425109863281,70.0,42546.796875,0.0,563.6805419921875,1.0,280.66326904296875,283.8258056640625,296.20068359375,299.115234375,293.1499938964844,293.1499938964844,280.3500061035156,27997.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814909815788269,1.0,0.0,0.0,3.321075201034546,3.321094751358032,7.359541314144735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.47314453125,0.0,1142.6092529296875,1895.4371337890625,0.0,2608.478759765625,0.8191540241241455,1.0,0.0,3.0,1.0,0.0
18085260,297.47332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.96262127161026,0.3571175038814544,0.322089672088623,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8177244067192078,0.2215157449245453,0.2111455500125885,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8574557900428772,0.2576401233673095,0.1812150478363037,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.80218505859375,0.2088508605957031,0.199210450053215,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7101298570632935,0.1430400907993316,0.6506951451301575,284.8710327148437,284.95001220703125,296.1152038574219,293.1424865722656,296.1141052246094,297.34674072265625,284.8341369628906,1.0,0.3605746924877167,1.0,1.0,0.0,1.0,-1.87766182422638,1.8776589632034304,2.8387667043716647e-06,1.4422473907470703,0.1000000014901161,0.1000000014901161,0.0,63.45645904541016,70.0,44066.984375,0.0,580.5027465820312,1.0,280.3814697265625,283.8386535644531,296.2094116210937,299.1983642578125,293.1499938964844,293.1499938964844,280.3500061035156,44099.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180789947509766,1.0,0.0,0.0,3.0035386085510254,3.003558397293091,6.019491252118314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.80810546875,0.0,975.7318115234376,1895.4371337890625,0.0,2637.78173828125,0.73175048828125,1.0,0.0,3.0,1.0,0.0
18085320,297.4656677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9616609811782836,0.3569194972515106,0.3219760656356811,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8170698881149292,0.2214069068431854,0.2111482769250869,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8566714525222778,0.2574428021907806,0.1811697781085968,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8014767169952393,0.2087363749742508,0.1992038786411285,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.7093765139579773,0.1428702026605606,0.6503465175628662,285.0333251953125,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.34136962890625,285.4735412597656,1.0,0.3606100082397461,1.0,1.0,0.0,1.0,-1.877051591873169,1.8770488500595093,2.836416797435959e-06,1.4413799047470093,1.0,1.0,0.0,63.63433456420898,58.0,27028.65625,0.0,580.6356201171875,1.0,280.37451171875,284.35272216796875,296.1875305175781,298.7884826660156,293.1499938964844,293.1499938964844,280.6499938964844,97803.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176537752151489,1.0,0.0,0.0,1.011121392250061,1.0111401081085205,6.821817066793302e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.2119140625,0.0,229.6251983642578,1895.4371337890625,0.0,2633.84716796875,0.5201951861381531,1.0,0.0,3.0,1.0,0.0
18085380,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9721118807792664,0.3598986268043518,0.3241397440433502,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8244662284851074,0.222133606672287,0.2117796391248703,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8645764589309692,0.2580682635307312,0.1815438717603683,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.809221088886261,0.209331214427948,0.1997129768133163,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7150654196739197,0.1426352560520172,0.6490680575370789,284.9508972167969,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.33551025390625,284.941162109375,1.0,0.3587517142295837,1.0,1.0,0.0,1.0,-1.8799318075180047,1.879928946495056,2.839554781530751e-06,1.4397203922271729,0.7005176544189453,0.7005176544189453,0.0,61.56147384643555,46.0,44278.43359375,0.0,576.0538330078125,1.0,280.63360595703125,283.9570617675781,296.1545104980469,299.01031494140625,293.1499938964844,293.1499938964844,280.95001220703125,29478.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108947277069092,1.0,0.0,0.0,3.176239490509033,3.176258087158203,6.731623329869763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.89892578125,0.0,1024.740478515625,1895.4371337890625,0.0,2571.435302734375,0.7859475016593933,1.0,0.0,3.0,1.0,0.0
18085440,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9721118807792664,0.3598986268043518,0.3241397440433502,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8244662284851074,0.222133606672287,0.2117796391248703,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.8645764589309692,0.2580682635307312,0.1815438717603683,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.809221088886261,0.209331214427948,0.1997129768133163,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.7150654196739197,0.1426352560520172,0.6490680575370789,284.9508972167969,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.33551025390625,284.941162109375,1.0,0.3587517142295837,1.0,1.0,0.0,1.0,-1.8799318075180047,1.879928946495056,2.839554781530751e-06,1.4397203922271729,0.7005176544189453,0.7005176544189453,0.0,61.56147384643555,46.0,44278.43359375,0.0,576.0538330078125,1.0,280.63360595703125,283.9570617675781,296.1545104980469,299.01031494140625,293.1499938964844,293.1499938964844,280.95001220703125,29478.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108947277069092,1.0,0.0,0.0,3.176239490509033,3.176258087158203,6.731623329869763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.89892578125,0.0,1024.740478515625,1895.4371337890625,0.0,2571.435302734375,0.7859475016593933,1.0,0.0,3.0,1.0,0.0
18085500,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840759277344,0.9794222116470336,0.3609715402126312,0.3245474696159363,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8300049304962158,0.2220335751771927,0.2114836275577545,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8706575036048889,0.2578467726707458,0.1811839193105697,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.8148364424705505,0.2091821283102035,0.1993810832500457,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.7193483114242554,0.14214788377285,0.6462475657463074,285.08575439453125,284.95001220703125,296.17498779296875,293.1310119628906,296.1739196777344,297.32867431640625,285.0672302246094,1.0,0.3563434183597564,1.0,1.0,0.0,1.0,-1.8758453130722048,1.875842571258545,2.825151568686124e-06,1.4348585605621338,1.0,1.0,0.0,59.69949722290039,46.0,44057.91015625,0.0,567.2100219726562,1.0,280.88116455078125,284.0778503417969,296.1138916015625,298.8792724609375,293.1499938964844,293.1499938964844,280.95001220703125,24840.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070691823959351,1.0,0.0,0.0,3.3047893047332764,3.3048081398010254,7.287538323907938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.82763671875,0.0,1106.3470458984375,1895.4371337890625,0.0,2536.22998046875,0.8196360468864441,1.0,0.0,3.0,1.0,0.0
18085560,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9910402297973632,0.3623059093952179,0.3256104290485382,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8399398326873779,0.2220166325569152,0.2113603204488754,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8818846344947815,0.2577514350414276,0.181033581495285,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8245704770088196,0.2091098576784134,0.1992063224315643,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.7272125482559204,0.1417172998189926,0.6438031792640686,284.9918518066406,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.3246765136719,284.9834899902344,1.0,0.3532829582691192,1.0,1.0,0.0,1.0,-1.8736469745635984,1.8736441135406487,2.817012727973633e-06,1.4319449663162231,1.0,1.0,0.0,56.89549255371094,34.0,44162.140625,0.0,556.7176513671875,1.0,280.9380798339844,283.99664306640625,296.13623046875,298.9660949707031,293.1499938964844,293.1499938964844,280.6499938964844,27000.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80905681848526,1.0,0.0,0.0,3.461207628250122,3.461228370666504,7.993714348231151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.23291015625,0.0,1269.240966796875,1895.4371337890625,0.0,2554.51025390625,0.8556838035583496,1.0,0.0,3.0,1.0,0.0
18085620,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.994644284248352,0.3700507879257202,0.3308663070201874,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8400912880897522,0.2227475494146347,0.2118831723928451,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8822270631790161,0.2588993608951568,0.1815841794013977,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8245279788970947,0.2096298933029174,0.1995517909526825,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7257647514343262,0.1411721855401992,0.6408800482749939,284.8653564453125,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3444519042969,284.8397521972656,1.0,0.3428184986114502,1.0,1.0,0.0,1.0,-1.8051961660385127,1.8051934242248533,2.632846644701204e-06,1.3888605833053589,0.2021101117134094,0.2021101117134094,0.0,55.7444953918457,25.0,42876.6796875,0.0,527.34814453125,1.0,280.662841796875,283.8473815917969,296.1530456542969,299.0549621582031,293.1499938964844,293.1499938964844,280.95001220703125,45388.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172234892845154,1.0,0.0,0.0,3.194620609283448,3.194642305374145,6.809761998738395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.4990234375,0.0,1144.5814208984375,1895.4371337890625,0.0,2629.8662109375,0.7776718139648438,1.0,0.0,3.0,1.0,0.0
18085680,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.994644284248352,0.3700507879257202,0.3308663070201874,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8400912880897522,0.2227475494146347,0.2118831723928451,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8822270631790161,0.2588993608951568,0.1815841794013977,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8245279788970947,0.2096298933029174,0.1995517909526825,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7257647514343262,0.1411721855401992,0.6408800482749939,284.8653564453125,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.3444519042969,284.8397521972656,1.0,0.3428184986114502,1.0,1.0,0.0,1.0,-1.8051961660385127,1.8051934242248533,2.632846644701204e-06,1.3888605833053589,0.2021101117134094,0.2021101117134094,0.0,55.7444953918457,25.0,42876.6796875,0.0,527.34814453125,1.0,280.662841796875,283.8473815917969,296.1530456542969,299.0549621582031,293.1499938964844,293.1499938964844,280.95001220703125,45388.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172234892845154,1.0,0.0,0.0,3.194620609283448,3.194642305374145,6.809761998738395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.4990234375,0.0,1144.5814208984375,1895.4371337890625,0.0,2629.8662109375,0.7776718139648438,1.0,0.0,3.0,1.0,0.0
