time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085740,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9990000128746032,0.3813568353652954,0.2802817523479461,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8951117396354675,0.223679780960083,0.2124976515769958,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.946145236492157,0.2596463859081268,0.1820853948593139,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.876784086227417,0.2104328423738479,0.2000173926353454,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7703760862350464,0.1414831429719925,0.6400734186172485,285.0292053222656,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.383544921875,285.0104064941406,1.0,0.3341624140739441,1.0,1.0,0.0,1.0,-1.818363070487976,1.8183603286743164,2.659599658727529e-06,1.3910489082336426,1.0,1.0,0.0,45.17555618286133,28.0,42874.86328125,0.0,482.79681396484375,1.0,280.9330749511719,284.0352478027344,296.0984191894531,298.8571472167969,293.1499938964844,293.1499938964844,280.6499938964844,24832.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023439049720764,1.0,0.0,0.0,3.319173574447632,3.31919264793396,7.351115414166998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.38671875,0.0,1119.3333740234375,1895.4371337890625,0.0,2492.874267578125,0.8217989206314087,1.0,0.0,3.0,1.0,0.0
18085800,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9990000128746032,0.3813568353652954,0.2802817523479461,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.8951117396354675,0.223679780960083,0.2124976515769958,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.946145236492157,0.2596463859081268,0.1820853948593139,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.876784086227417,0.2104328423738479,0.2000173926353454,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7703760862350464,0.1414831429719925,0.6400734186172485,285.0292053222656,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.383544921875,285.0104064941406,1.0,0.3341624140739441,1.0,1.0,0.0,1.0,-1.818363070487976,1.8183603286743164,2.659599658727529e-06,1.3910489082336426,1.0,1.0,0.0,45.17555618286133,28.0,42874.86328125,0.0,482.79681396484375,1.0,280.9330749511719,284.0352478027344,296.0984191894531,298.8571472167969,293.1499938964844,293.1499938964844,280.6499938964844,24832.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023439049720764,1.0,0.0,0.0,3.319173574447632,3.31919264793396,7.351115414166998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.38671875,0.0,1119.3333740234375,1895.4371337890625,0.0,2492.874267578125,0.8217989206314087,1.0,0.0,3.0,1.0,0.0
18085860,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9990000128746032,0.3941150605678558,0.261095643043518,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9182611107826232,0.2239911705255508,0.2125666737556457,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.969701051712036,0.2597508728504181,0.1819391250610351,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8981786966323853,0.2106197774410247,0.1999808400869369,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7886086702346802,0.1414231806993484,0.6388454437255859,284.9491882324219,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.4296569824219,284.8795471191406,1.0,0.3275729417800903,1.0,1.0,0.0,1.0,-1.793703556060791,1.793700933456421,2.593494400571217e-06,1.3746378421783447,0.7395271062850952,0.7395271062850952,0.0,41.63198471069336,46.0,43270.8359375,0.0,456.3048400878906,1.0,280.6647644042969,283.8840637207031,296.1371459960937,298.9951171875,293.1499938964844,293.1499938964844,280.3500061035156,24329.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072720170021057,1.0,0.0,0.0,3.2612860202789307,3.261304378509521,7.096939498296706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.1748046875,0.0,1064.15576171875,1895.4371337890625,0.0,2538.094482421875,0.8077560067176819,1.0,0.0,3.0,1.0,0.0
18085920,297.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9990000128746032,0.3941150605678558,0.261095643043518,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.9182611107826232,0.2239911705255508,0.2125666737556457,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.969701051712036,0.2597508728504181,0.1819391250610351,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8981786966323853,0.2106197774410247,0.1999808400869369,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.7886086702346802,0.1414231806993484,0.6388454437255859,284.9491882324219,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.4296569824219,284.8795471191406,1.0,0.3275729417800903,1.0,1.0,0.0,1.0,-1.793703556060791,1.793700933456421,2.593494400571217e-06,1.3746378421783447,0.7395271062850952,0.7395271062850952,0.0,41.63198471069336,46.0,43270.8359375,0.0,456.3048400878906,1.0,280.6647644042969,283.8840637207031,296.1371459960937,298.9951171875,293.1499938964844,293.1499938964844,280.3500061035156,24329.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072720170021057,1.0,0.0,0.0,3.2612860202789307,3.261304378509521,7.096939498296706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.1748046875,0.0,1064.15576171875,1895.4371337890625,0.0,2538.094482421875,0.8077560067176819,1.0,0.0,3.0,1.0,0.0
18085980,297.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.9990000128746032,0.4044646918773651,0.2606011033058166,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9203475117683412,0.2248874604701995,0.2134241312742233,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9714301824569702,0.2606666088104248,0.1826041638851165,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.8998573422431946,0.2113673239946365,0.2006977647542953,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.7899277210235596,0.1418750584125518,0.6407763957977295,284.8716735839844,284.95001220703125,296.33447265625,293.11505126953125,296.3333435058594,297.4659729003906,284.7997436523437,1.0,0.3288747668266296,1.0,1.0,0.0,1.0,-1.7980962991714478,1.7980936765670776,2.6085042463819264e-06,1.3800843954086304,0.1000000014901161,0.1000000014901161,0.0,41.71432876586914,46.0,43280.73828125,0.0,459.3003540039063,1.0,280.3851623535156,283.8006591796875,296.15240478515625,299.0540771484375,293.1499938964844,293.1499938964844,280.3500061035156,30559.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074877858161926,1.0,0.0,0.0,3.054281949996948,3.054299831390381,6.224602202564711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.130859375,0.0,931.8431396484376,1895.4371337890625,0.0,2540.07763671875,0.7513675093650818,1.0,0.0,3.0,1.0,0.0
18086040,297.6790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.4055031836032867,0.2626120746135711,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.917778730392456,0.2247670739889145,0.2134875059127807,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.9690846800804138,0.2604472041130066,0.1826213896274566,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.897594690322876,0.2112349718809127,0.2007414549589157,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7879447937011719,0.141767680644989,0.6409140229225159,285.01385498046875,284.95001220703125,296.3402709960937,293.1150207519531,296.339111328125,297.4671325683594,285.5186767578125,1.0,0.3296936452388763,1.0,1.0,0.0,1.0,-1.8008253574371338,1.8008227348327637,2.6166480893152766e-06,1.3825488090515137,0.9500000476837158,0.9500000476837158,0.0,42.09175491333008,64.0,22794.326171875,0.0,462.16497802734375,1.0,280.3761291503906,284.3211975097656,296.1330261230469,298.5908508300781,293.1499938964844,293.1499938964844,280.6499938964844,97099.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067522644996643,1.0,0.0,0.0,0.775156557559967,0.775174617767334,4.009334730881165e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.8916015625,0.0,166.65684509277344,1895.4371337890625,0.0,2533.3173828125,0.5010050535202026,1.0,0.0,3.0,1.0,0.0
18086100,297.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.9990000128746032,0.4109472334384918,0.2700815796852112,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2923278808594,0.9094398617744446,0.2261253148317337,0.2142805755138397,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.9611483812332152,0.2620637118816376,0.1832648962736129,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2986755371094,0.8900892734527588,0.2124545872211456,0.201435387134552,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35308837890625,0.7813400030136108,0.1425573974847793,0.6430330872535706,285.2765808105469,284.95001220703125,296.3583374023437,293.115234375,296.3572082519531,297.4822998046875,285.1470642089844,1.0,0.3333485722541809,1.0,1.0,0.0,1.0,-1.814885139465332,1.814882516860962,2.6574364255793625e-06,1.3941830396652222,1.0,1.0,0.0,43.60385894775391,64.0,43176.3984375,0.0,475.7189331054688,1.0,280.56414794921875,284.12908935546875,296.0589904785156,298.7875671386719,293.1499938964844,293.1499938964844,280.6499938964844,19747.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915041446685791,1.0,0.0,0.0,2.954525947570801,2.954540967941284,5.82463769660535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.40966796875,0.0,789.8955078125,1895.4371337890625,0.0,2394.017333984375,0.7349186539649963,1.0,0.0,3.0,1.0,0.0
18086160,297.6763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.9990000128746032,0.4120624363422394,0.2831553220748901,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8951287269592285,0.2258288562297821,0.214688166975975,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9452480673789978,0.2614444494247436,0.1834878623485565,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529724121094,0.8763419389724731,0.2121122479438781,0.2017675787210464,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.7693072557449341,0.1422108858823776,0.6439691781997681,284.95318603515625,284.95001220703125,296.3766784667969,293.1159362792969,296.37554931640625,297.4721984863281,284.972900390625,1.0,0.3385136425495147,1.0,1.0,0.0,1.0,-1.8328638076782229,1.8328611850738523,2.709566615521908e-06,1.4086312055587769,0.6459082961082458,0.6459082961082458,0.0,46.17270278930664,82.0,41878.78125,0.0,495.3146057128906,1.0,280.63116455078125,284.0119323730469,296.1288452148437,298.8651733398437,293.1499938964844,293.1499938964844,280.95001220703125,41966.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796995222568512,1.0,0.0,0.0,2.8792312145233154,2.8792495727539062,5.531544502446195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.6181640625,0.0,868.0350341796875,1895.4371337890625,0.0,2443.9853515625,0.7217072248458862,1.0,0.0,3.0,1.0,0.0
18086220,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9990000128746032,0.4109610021114349,0.3212476968765259,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8579630255699158,0.2258449345827102,0.2148277759552002,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9009304642677308,0.2611440122127533,0.1833139955997467,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.840844452381134,0.2119774967432022,0.2017794251441955,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7379150986671448,0.1415061354637146,0.6422045826911926,285.041259765625,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.4272155761719,285.0364074707031,1.0,0.3522851765155792,1.0,1.0,0.0,1.0,-1.8764493465423584,1.8764464855194087,2.836546400430961e-06,1.4422938823699951,1.0,1.0,0.0,54.0072021484375,100.0,43962.4375,0.0,549.4592895507812,1.0,280.9361267089844,284.0335693359375,296.1465148925781,298.9356384277344,293.1499938964844,293.1499938964844,280.6499938964844,26002.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987378835678101,1.0,0.0,0.0,3.399868965148926,3.3998889923095703,7.71289933254593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.5908203125,0.0,1202.604248046875,1895.4371337890625,0.0,2459.891357421875,0.841283917427063,1.0,0.0,3.0,1.0,0.0
18086280,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9990000128746032,0.4109610021114349,0.3212476968765259,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8579630255699158,0.2258449345827102,0.2148277759552002,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.9009304642677308,0.2611440122127533,0.1833139955997467,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.840844452381134,0.2119774967432022,0.2017794251441955,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.7379150986671448,0.1415061354637146,0.6422045826911926,285.041259765625,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.4272155761719,285.0364074707031,1.0,0.3522851765155792,1.0,1.0,0.0,1.0,-1.8764493465423584,1.8764464855194087,2.836546400430961e-06,1.4422938823699951,1.0,1.0,0.0,54.0072021484375,100.0,43962.4375,0.0,549.4592895507812,1.0,280.9361267089844,284.0335693359375,296.1465148925781,298.9356384277344,293.1499938964844,293.1499938964844,280.6499938964844,26002.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987378835678101,1.0,0.0,0.0,3.399868965148926,3.3998889923095703,7.71289933254593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.5908203125,0.0,1202.604248046875,1895.4371337890625,0.0,2459.891357421875,0.841283917427063,1.0,0.0,3.0,1.0,0.0
18086340,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.998340904712677,0.4049597084522247,0.3660022020339966,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8219475746154785,0.2260420024394989,0.2152470499277115,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8600829243659973,0.2611129283905029,0.1834267675876617,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.8052934408187866,0.211997851729393,0.2020438909530639,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.7051715850830078,0.1405312418937683,0.6395872831344604,285.0693359375,284.95001220703125,296.45001220703125,293.1241760253906,296.4489440917969,297.3548278808594,285.0101318359375,1.0,0.369545042514801,1.0,1.0,0.0,1.0,-1.9284791946411133,1.9284762144088743,2.99190992336662e-06,1.4820207357406616,1.0,1.0,0.0,64.9170913696289,103.0,45966.2734375,0.0,622.1844482421875,1.0,280.66168212890625,283.9502258300781,296.1956787109375,299.1781921386719,293.1499938964844,293.1499938964844,280.3500061035156,26072.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174664378166199,1.0,0.0,0.0,3.3875925540924072,3.387612581253052,7.657300216123986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.3720703125,0.0,1191.415283203125,1895.4371337890625,0.0,2632.113525390625,0.8391276001930237,1.0,0.0,3.0,1.0,0.0
18086400,297.4837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.998340904712677,0.4049597084522247,0.3660022020339966,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8219475746154785,0.2260420024394989,0.2152470499277115,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8600829243659973,0.2611129283905029,0.1834267675876617,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.8052934408187866,0.211997851729393,0.2020438909530639,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.7051715850830078,0.1405312418937683,0.6395872831344604,285.0693359375,284.95001220703125,296.45001220703125,293.1241760253906,296.4489440917969,297.3548278808594,285.0101318359375,1.0,0.369545042514801,1.0,1.0,0.0,1.0,-1.9284791946411133,1.9284762144088743,2.99190992336662e-06,1.4820207357406616,1.0,1.0,0.0,64.9170913696289,103.0,45966.2734375,0.0,622.1844482421875,1.0,280.66168212890625,283.9502258300781,296.1956787109375,299.1781921386719,293.1499938964844,293.1499938964844,280.3500061035156,26072.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174664378166199,1.0,0.0,0.0,3.3875925540924072,3.387612581253052,7.657300216123986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.3720703125,0.0,1191.415283203125,1895.4371337890625,0.0,2632.113525390625,0.8391276001930237,1.0,0.0,3.0,1.0,0.0
18086460,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9549037218093872,0.4037992358207702,0.3639499843120575,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7854482531547546,0.2269531190395355,0.2165819555521011,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8234392404556274,0.2618882060050964,0.1843538135290146,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.7686019539833069,0.2126989066600799,0.2031769901514053,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.6703613996505737,0.1400119364261627,0.6393033266067505,284.9229736328125,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.31842041015625,284.8723449707031,1.0,0.3813204765319824,1.0,1.0,0.0,1.0,-1.929303765296936,1.9293007850646973,2.993543148477329e-06,1.4820441007614136,0.5431696772575378,0.5431696772575378,0.0,78.16712188720703,91.0,46426.76953125,0.0,666.474365234375,1.0,280.3669128417969,283.80731201171875,296.1919860839844,299.2518920898437,293.1499938964844,293.1499938964844,280.04998779296875,26168.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282948136329651,1.0,0.0,0.0,3.2603743076324463,3.260393142700196,7.092971827660222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.14306640625,0.0,1075.6502685546875,1895.4371337890625,0.0,2732.577880859375,0.8062011003494263,1.0,0.0,3.0,1.0,0.0
18086520,297.4317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9549037218093872,0.4037992358207702,0.3639499843120575,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.7854482531547546,0.2269531190395355,0.2165819555521011,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.8234392404556274,0.2618882060050964,0.1843538135290146,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.7686019539833069,0.2126989066600799,0.2031769901514053,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.6703613996505737,0.1400119364261627,0.6393033266067505,284.9229736328125,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.31842041015625,284.8723449707031,1.0,0.3813204765319824,1.0,1.0,0.0,1.0,-1.929303765296936,1.9293007850646973,2.993543148477329e-06,1.4820441007614136,0.5431696772575378,0.5431696772575378,0.0,78.16712188720703,91.0,46426.76953125,0.0,666.474365234375,1.0,280.3669128417969,283.80731201171875,296.1919860839844,299.2518920898437,293.1499938964844,293.1499938964844,280.04998779296875,26168.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282948136329651,1.0,0.0,0.0,3.2603743076324463,3.260393142700196,7.092971827660222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.14306640625,0.0,1075.6502685546875,1895.4371337890625,0.0,2732.577880859375,0.8062011003494263,1.0,0.0,3.0,1.0,0.0
18086580,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9458121061325072,0.406261146068573,0.3658925592899322,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7785006165504456,0.2280669063329696,0.2177359610795974,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8164324164390564,0.2628296017646789,0.1851126998662948,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7618624567985535,0.2136454582214355,0.2041708678007125,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.6633856892585754,0.1401597261428833,0.6401429772377014,284.86834716796875,284.95001220703125,296.51531982421875,293.1361083984375,296.5142517089844,297.317138671875,284.8037109375,1.0,0.3849230110645294,1.0,1.0,0.0,1.0,-1.936133861541748,1.9361308813095093,3.013775767612969e-06,1.486896514892578,0.1000000014901161,0.1000000014901161,0.0,81.78131866455078,91.0,46667.73828125,0.0,683.671630859375,1.0,280.0897521972656,283.7225646972656,296.1944580078125,299.315185546875,293.1499938964844,293.1499938964844,280.04998779296875,31386.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322780132293701,1.0,0.0,0.0,3.092756986618042,3.0927751064300537,6.38241317574284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.6025390625,0.0,967.83447265625,1895.4371337890625,0.0,2769.66162109375,0.7596738338470459,1.0,0.0,3.0,1.0,0.0
18086640,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.712890625,0.944974720478058,0.4067828059196472,0.3662231564521789,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701599121094,0.777859628200531,0.2282684445381164,0.2179186046123504,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095886230469,0.8156700134277344,0.2629285454750061,0.1851720809936523,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.55126953125,0.7612243890762329,0.2138078063726425,0.2043184638023376,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233703613281,0.6626335978507996,0.1401594579219818,0.6401273012161255,285.6326904296875,284.95001220703125,296.5233459472656,293.1376342773437,296.52227783203125,297.31365966796875,286.2460632324219,1.0,0.385288804769516,1.0,1.0,0.0,1.0,-1.9369845390319824,1.936981439590454,3.016348955497961e-06,1.4875342845916748,1.0,1.0,0.0,82.1741943359375,79.0,38347.95703125,0.0,685.6310424804688,1.0,280.0773010253906,284.8759155273437,296.1216125488281,298.5479736328125,293.1499938964844,293.1499938964844,280.3500061035156,59078.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267450928688049,1.0,0.0,0.0,1.550955057144165,1.5509687662124634,1.6050621809426957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5937.39599609375,0.0,284.7884216308594,1895.4371337890625,0.0,2718.166748046875,0.5936523079872131,1.0,0.0,3.0,1.0,0.0
18086700,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.9516692757606506,0.4105589687824249,0.3691372871398926,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.7823062539100647,0.2298844456672668,0.2191497236490249,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.8198355436325073,0.2646231651306152,0.1861075460910797,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1349792480469,0.765387773513794,0.2152720987796783,0.2054170668125152,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.171630859375,0.6660863161087036,0.1410063654184341,0.6426345705986023,285.1201171875,284.95001220703125,296.5416564941406,293.14117431640625,296.5406188964844,297.33038330078125,285.0530700683594,1.0,0.3855745196342468,1.0,1.0,0.0,1.0,-1.947404146194458,1.9474010467529297,3.047903419428621e-06,1.4953006505966189,1.0,1.0,0.0,81.16321563720703,79.0,46388.84765625,0.0,690.4765625,1.0,280.27886962890625,283.9746398925781,296.11285400390625,299.044921875,293.1499938964844,293.1499938964844,280.3500061035156,20740.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190414905548096,1.0,0.0,0.0,3.0312302112579346,3.031245946884156,6.13099757629243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.98876953125,0.0,852.7442016601562,1895.4371337890625,0.0,2646.691650390625,0.7531102299690247,1.0,0.0,3.0,1.0,0.0
18086760,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.956513285636902,0.4107675552368164,0.370063453912735,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7860044836997986,0.2300457954406738,0.2196402102708816,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8230229616165161,0.2643606662750244,0.1862682849168777,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7688585519790649,0.2153687477111816,0.2058252394199371,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.669032871723175,0.1409502625465393,0.6433393955230713,285.0185852050781,284.95001220703125,296.5599975585937,293.1447448730469,296.5589599609375,297.32080078125,285.10107421875,1.0,0.3847482204437256,1.0,1.0,0.0,1.0,-1.950648188591004,1.9506452083587649,3.057981984966318e-06,1.4978680610656738,1.0,1.0,0.0,79.96430969238281,67.0,43988.96875,0.0,689.0501098632812,1.0,280.3338928222656,284.1004943847656,296.15301513671875,299.0195617675781,293.1499938964844,293.1499938964844,280.6499938964844,42344.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226032257080078,1.0,0.0,0.0,2.6976864337921143,2.6977035999298096,4.855972974837641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.4619140625,0.0,744.4044799804688,1895.4371337890625,0.0,2679.703369140625,0.7156842350959778,1.0,0.0,3.0,1.0,0.0
18086820,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.974146008491516,0.4138952791690826,0.3721893727779388,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8001546263694763,0.2312157750129699,0.2203811854124069,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8357498049736023,0.264980286359787,0.1863946616649627,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7823704481124878,0.2163457572460174,0.2063971161842346,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.6807748079299927,0.1413717567920684,0.6437464952468872,284.9636535644531,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3205261230469,284.95538330078125,1.0,0.3807082772254944,1.0,1.0,0.0,1.0,-1.9554144144058228,1.955411434173584,3.072368826906313e-06,1.5013271570205688,0.9356414079666138,0.9356414079666138,0.0,74.99491882324219,55.0,46496.0859375,0.0,676.2693481445312,1.0,280.63787841796875,283.8896179199219,296.1693725585937,299.1318664550781,293.1499938964844,293.1499938964844,280.3500061035156,26891.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228180408477783,1.0,0.0,0.0,3.4264769554138184,3.426497220993042,7.834096891201625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.13134765625,0.0,1234.4423828125,1895.4371337890625,0.0,2681.6962890625,0.8470965027809143,1.0,0.0,3.0,1.0,0.0
18086880,297.42510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.974146008491516,0.4138952791690826,0.3721893727779388,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.8001546263694763,0.2312157750129699,0.2203811854124069,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8357498049736023,0.264980286359787,0.1863946616649627,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.7823704481124878,0.2163457572460174,0.2063971161842346,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.6807748079299927,0.1413717567920684,0.6437464952468872,284.9636535644531,284.95001220703125,296.5966796875,293.152099609375,296.5956115722656,297.3205261230469,284.95538330078125,1.0,0.3807082772254944,1.0,1.0,0.0,1.0,-1.9554144144058228,1.955411434173584,3.072368826906313e-06,1.5013271570205688,0.9356414079666138,0.9356414079666138,0.0,74.99491882324219,55.0,46496.0859375,0.0,676.2693481445312,1.0,280.63787841796875,283.8896179199219,296.1693725585937,299.1318664550781,293.1499938964844,293.1499938964844,280.3500061035156,26891.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228180408477783,1.0,0.0,0.0,3.4264769554138184,3.426497220993042,7.834096891201625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.13134765625,0.0,1234.4423828125,1895.4371337890625,0.0,2681.6962890625,0.8470965027809143,1.0,0.0,3.0,1.0,0.0
18086940,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.9979788661003112,0.4174574911594391,0.3749732375144958,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8225212097167969,0.2326511293649673,0.2213520109653473,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.8579296469688416,0.2659453451633453,0.1867783218622207,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.8051202893257141,0.2175747901201248,0.2071799486875534,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.7008988261222839,0.1420623511075973,0.6450615525245667,284.8486022949219,284.95001220703125,296.6308898925781,293.1592102050781,296.6298522949219,297.32586669921875,284.8502502441406,1.0,0.3750676810741424,1.0,1.0,0.0,1.0,-1.962899923324585,1.9628968238830569,3.095129386565532e-06,1.5068213939666748,0.1000000014901161,0.1000000014901161,0.0,67.83332061767578,55.0,44116.47265625,0.0,658.2124633789062,1.0,280.3650207519531,283.7802429199219,296.2214050292969,299.3039245605469,293.1499938964844,293.1499938964844,280.3500061035156,74863.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360989093780518,1.0,0.0,0.0,2.9064383506774902,2.9064626693725586,5.63657806651463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.29638671875,0.0,1084.1265869140625,1895.4371337890625,0.0,2805.2900390625,0.7008798718452454,1.0,0.0,3.0,1.0,0.0
18087000,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.4176502823829651,0.3747814297676086,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8241895437240601,0.2327357083559036,0.221430703997612,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8597162365913391,0.2659865915775299,0.1868119835853576,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8068920969963074,0.2176456898450851,0.2072446942329406,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.7024807333946228,0.1421042084693908,0.645205557346344,284.8990783691406,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.3256530761719,285.0981140136719,1.0,0.3746019303798675,1.0,1.0,0.0,1.0,-1.96306586265564,1.963062763214112,3.095756028415053e-06,1.507025957107544,0.3970551490783691,0.3970551490783691,0.0,67.32177734375,43.0,33694.58203125,0.0,656.6277465820312,1.0,280.3629150390625,284.0471496582031,296.212646484375,299.1251220703125,293.1499938964844,293.1499938964844,280.6499938964844,117382.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359591960906982,1.0,0.0,0.0,1.6172537803649902,1.6172780990600586,1.745218156656847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5554.80810546875,0.0,499.0825500488281,1895.4371337890625,0.0,2803.986083984375,0.5449617505073547,1.0,0.0,3.0,1.0,0.0
18087060,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.4280928373336792,0.3472035825252533,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8477239012718201,0.2355142086744308,0.2237442880868911,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8854051232337952,0.268479436635971,0.188339352607727,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8300870060920715,0.2201309502124786,0.2092853337526321,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7236090898513794,0.1438799649477005,0.6514805555343628,285.00390625,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.367919921875,284.9904479980469,1.0,0.3659289181232452,1.0,1.0,0.0,1.0,-1.944561004638672,1.944558024406433,3.038052227566368e-06,1.4923336505889893,1.0,1.0,0.0,60.70746612548828,31.0,46305.55859375,0.0,620.4949340820312,1.0,280.6351928710937,283.92999267578125,296.1676025390625,299.1319274902344,293.1499938964844,293.1499938964844,280.3500061035156,25793.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255215287208557,1.0,0.0,0.0,3.3828070163726807,3.382826805114746,7.635680958628654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.982421875,0.0,1184.94775390625,1895.4371337890625,0.0,2706.796142578125,0.8369888067245483,1.0,0.0,3.0,1.0,0.0
18087120,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.4280928373336792,0.3472035825252533,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8477239012718201,0.2355142086744308,0.2237442880868911,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8854051232337952,0.268479436635971,0.188339352607727,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8300870060920715,0.2201309502124786,0.2092853337526321,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7236090898513794,0.1438799649477005,0.6514805555343628,285.00390625,284.95001220703125,296.6700134277344,293.1675720214844,296.6689453125,297.367919921875,284.9904479980469,1.0,0.3659289181232452,1.0,1.0,0.0,1.0,-1.944561004638672,1.944558024406433,3.038052227566368e-06,1.4923336505889893,1.0,1.0,0.0,60.70746612548828,31.0,46305.55859375,0.0,620.4949340820312,1.0,280.6351928710937,283.92999267578125,296.1676025390625,299.1319274902344,293.1499938964844,293.1499938964844,280.3500061035156,25793.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255215287208557,1.0,0.0,0.0,3.3828070163726807,3.382826805114746,7.635680958628654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.982421875,0.0,1184.94775390625,1895.4371337890625,0.0,2706.796142578125,0.8369888067245483,1.0,0.0,3.0,1.0,0.0
18087180,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9990000128746032,0.4424213767051697,0.3135129511356354,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8789293169975281,0.2375713586807251,0.2253486812114715,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9194355607032776,0.2699401676654815,0.1891002058982849,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8592991232872009,0.2219249457120895,0.2106507867574691,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7488212585449219,0.1454218178987503,0.6566583514213562,284.8797912597656,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.43072509765625,284.8347473144531,1.0,0.3549624383449554,1.0,1.0,0.0,1.0,-1.9148046970367432,1.9148017168045044,2.9460722998919664e-06,1.4683704376220703,0.2847644388675689,0.2847644388675689,0.0,53.35690307617188,34.0,46223.1875,0.0,574.4654541015625,1.0,280.3635559082031,283.7524108886719,296.2084045410156,299.27410888671875,293.1499938964844,293.1499938964844,280.6499938964844,33698.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325601816177368,1.0,0.0,0.0,3.266956090927124,3.266976356506348,7.121638532225916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.7392578125,0.0,1131.896240234375,1895.4371337890625,0.0,2772.291259765625,0.8018013834953308,1.0,0.0,3.0,1.0,0.0
18087240,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9990000128746032,0.4424213767051697,0.3135129511356354,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8789293169975281,0.2375713586807251,0.2253486812114715,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9194355607032776,0.2699401676654815,0.1891002058982849,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8592991232872009,0.2219249457120895,0.2106507867574691,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7488212585449219,0.1454218178987503,0.6566583514213562,284.8797912597656,284.95001220703125,296.7066650390625,293.1756591796875,296.7055969238281,297.43072509765625,284.8347473144531,1.0,0.3549624383449554,1.0,1.0,0.0,1.0,-1.9148046970367432,1.9148017168045044,2.9460722998919664e-06,1.4683704376220703,0.2847644388675689,0.2847644388675689,0.0,53.35690307617188,34.0,46223.1875,0.0,574.4654541015625,1.0,280.3635559082031,283.7524108886719,296.2084045410156,299.27410888671875,293.1499938964844,293.1499938964844,280.6499938964844,33698.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325601816177368,1.0,0.0,0.0,3.266956090927124,3.266976356506348,7.121638532225916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.7392578125,0.0,1131.896240234375,1895.4371337890625,0.0,2772.291259765625,0.8018013834953308,1.0,0.0,3.0,1.0,0.0
18087300,297.6712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5662841796875,0.9990000128746032,0.4527415931224823,0.2984834909439087,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.8953825831413269,0.2395527511835098,0.2264968156814575,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836486816406,0.9384571313858032,0.271879643201828,0.18978813290596,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6027526855469,0.8748958110809326,0.2237109988927841,0.2116546779870987,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6480712890625,0.7624387145042419,0.1469202637672424,0.6608085632324219,285.5794677734375,284.95001220703125,296.7250061035156,293.1798095703125,296.72393798828125,297.4796447753906,285.3934936523437,1.0,0.3511555194854736,1.0,1.0,0.0,1.0,-1.905135154724121,1.9051321744918823,2.9165601063141366e-06,1.460604548454285,1.0,1.0,0.0,50.39007186889648,34.0,45875.70703125,0.0,557.9235229492188,1.0,280.5629272460937,284.262451171875,296.084228515625,298.9384155273437,293.1499938964844,293.1499938964844,280.6499938964844,21890.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148656487464905,1.0,0.0,0.0,3.0791661739349365,3.0791826248168945,6.326443440229923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.30419921875,0.0,896.9263305664062,1895.4371337890625,0.0,2608.07080078125,0.7666425704956055,1.0,0.0,3.0,1.0,0.0
18087360,297.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.4613619446754455,0.2847887873649597,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9125871658325196,0.2406791299581527,0.2280566543340683,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9569196105003356,0.2726252377033233,0.1908331662416458,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8910124897956848,0.2246998697519302,0.2130473554134369,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7768941521644592,0.1480094492435455,0.6667801737785339,285.0188293457031,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.5210266113281,285.0029602050781,1.0,0.3482670783996582,1.0,1.0,0.0,1.0,-1.9006627798080444,1.9006599187850952,2.903114591390477e-06,1.457117199897766,1.0,1.0,0.0,47.91536331176758,54.0,45358.3515625,0.0,546.7559814453125,1.0,280.6325988769531,283.94793701171875,296.1642761230469,299.0631103515625,293.1499938964844,293.1499938964844,280.3500061035156,24337.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172646164894104,1.0,0.0,0.0,3.286033391952514,3.286051988601685,7.205054544101586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.87841796875,0.0,1086.124755859375,1895.4371337890625,0.0,2630.246826171875,0.8138740062713623,1.0,0.0,3.0,1.0,0.0
18087420,297.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.4762391746044159,0.2835143804550171,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.917372703552246,0.243020161986351,0.2301816493272781,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.960256278514862,0.2742091119289398,0.1918664723634719,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8950353860855103,0.2267341166734695,0.2148951888084411,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.7818949222564697,0.150212675333023,0.676420271396637,284.9295959472656,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.58905029296875,284.88311767578125,1.0,0.3513539731502533,1.0,1.0,0.0,1.0,-1.916690468788147,1.916687488555908,2.95087829726981e-06,1.4692000150680542,0.609516441822052,0.609516441822052,0.0,48.07588195800781,74.0,46499.6953125,0.0,558.5997924804688,1.0,280.3643798828125,283.79815673828125,296.2297668457031,299.2668151855469,293.1499938964844,293.1499938964844,280.04998779296875,25813.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253282308578491,1.0,0.0,0.0,3.2697083950042725,3.269727230072021,7.13364329385513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.2001953125,0.0,1081.52685546875,1895.4371337890625,0.0,2705.00048828125,0.8089346885681152,1.0,0.0,3.0,1.0,0.0
18087480,297.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9990000128746032,0.4762391746044159,0.2835143804550171,297.2786865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.917372703552246,0.243020161986351,0.2301816493272781,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93072509765625,0.960256278514862,0.2742091119289398,0.1918664723634719,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8950353860855103,0.2267341166734695,0.2148951888084411,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.7818949222564697,0.150212675333023,0.676420271396637,284.9295959472656,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.58905029296875,284.88311767578125,1.0,0.3513539731502533,1.0,1.0,0.0,1.0,-1.916690468788147,1.916687488555908,2.95087829726981e-06,1.4692000150680542,0.609516441822052,0.609516441822052,0.0,48.07588195800781,74.0,46499.6953125,0.0,558.5997924804688,1.0,280.3643798828125,283.79815673828125,296.2297668457031,299.2668151855469,293.1499938964844,293.1499938964844,280.04998779296875,25813.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253282308578491,1.0,0.0,0.0,3.2697083950042725,3.269727230072021,7.13364329385513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.2001953125,0.0,1081.52685546875,1895.4371337890625,0.0,2705.00048828125,0.8089346885681152,1.0,0.0,3.0,1.0,0.0
18087540,297.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9990000128746032,0.4847111403942108,0.2974910140037536,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.904576301574707,0.2454097121953964,0.2325401157140731,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9461148977279664,0.2760564088821411,0.19324891269207,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8833138942718506,0.2288298904895782,0.2169789969921112,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7729392051696777,0.152237132191658,0.686103343963623,284.8645935058594,284.95001220703125,296.8099670410156,293.1997985839844,296.8089294433594,297.61474609375,284.822509765625,1.0,0.3595904409885406,1.0,1.0,0.0,1.0,-1.9520829916000368,1.9520800113677976,3.058906258956995e-06,1.4965600967407229,0.1000000014901161,0.1000000014901161,0.0,51.34539413452149,74.0,46826.515625,0.0,595.0615234375,1.0,280.0835266113281,283.71875,296.262939453125,299.3919372558594,293.1499938964844,293.1499938964844,280.04998779296875,38765.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319011330604553,1.0,0.0,0.0,3.0582950115203857,3.058314085006714,6.240969696591492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.02587890625,0.0,986.4591674804688,1895.4371337890625,0.0,2766.150634765625,0.7478485107421875,1.0,0.0,3.0,1.0,0.0
