time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087600,297.8126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346618652344,0.9990000128746032,0.4858651161193847,0.3025714159011841,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692321777344,0.8998816609382629,0.2458222806453704,0.2329722493886947,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.394775390625,0.9404489398002625,0.2763025760650635,0.1934550702571869,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.35369873046875,0.8787537813186646,0.2291828393936157,0.2173563241958618,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607421875,0.7692426443099976,0.1525848507881164,0.6879544854164124,285.40643310546875,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.6148376464844,286.00604248046875,1.0,0.3620051741600036,1.0,1.0,0.0,1.0,-1.9616256952285769,1.9616225957870483,3.0884737043379573e-06,1.503981590270996,1.0,1.0,0.0,52.48623275756836,94.0,36436.8671875,0.0,605.9685668945312,1.0,280.07427978515625,284.66766357421875,296.2123107910156,298.7499694824219,293.1499938964844,293.1499938964844,280.3500061035156,68423.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285871744155884,1.0,0.0,0.0,1.4273431301116943,1.4273579120635986,1.3594090830792993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.02587890625,0.0,275.7777709960937,1895.4371337890625,0.0,2735.297607421875,0.5845187306404114,1.0,0.0,3.0,1.0,0.0
18087660,297.8114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9990000128746032,0.4905062317848205,0.3186756372451782,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14617919921875,0.8869742751121521,0.2483781576156616,0.2352589666843414,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1428527832031,0.924580216407776,0.2787036299705505,0.194998413324356,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.866276204586029,0.2314768731594085,0.2194104790687561,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684875488281,0.7591567039489746,0.1544908583164215,0.696337878704071,285.1412048339844,284.95001220703125,296.8371887207031,293.2064819335937,296.836181640625,297.6171875,285.1024169921875,1.0,0.3706837594509125,1.0,1.0,0.0,1.0,-1.9980872869491573,1.99808406829834,3.202773996235919e-06,1.5322459936141968,1.0,1.0,0.0,56.36835479736328,94.0,47401.69140625,0.0,646.9334716796875,1.0,280.28570556640625,283.94781494140625,296.1991271972656,299.1845397949219,293.1499938964844,293.1499938964844,280.3500061035156,21568.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219534158706665,1.0,0.0,0.0,3.09203577041626,3.0920522212982178,6.379436854331288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.48876953125,0.0,905.0219116210938,1895.4371337890625,0.0,2673.676025390625,0.7676641941070557,1.0,0.0,3.0,1.0,0.0
18087720,297.7761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.4907413423061371,0.3359183371067047,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8727773427963257,0.2491992563009262,0.2364957183599472,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.907396674156189,0.2790219187736511,0.1956381201744079,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8527817726135254,0.2321650087833404,0.2205045372247696,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7479979991912842,0.155145987868309,0.7011644840240479,285.01904296875,284.95001220703125,296.85333251953125,293.2104797363281,296.8523254394531,297.60064697265625,285.0105895996094,1.0,0.3785330057144165,1.0,1.0,0.0,1.0,-2.028158187866211,2.0281548500061035,3.298971932963468e-06,1.5556929111480713,1.0,1.0,0.0,60.48979187011719,112.0,48434.1484375,0.0,684.9420166015625,1.0,280.3350524902344,283.8913269042969,296.24859619140625,299.30731201171875,293.1499938964844,293.1499938964844,280.04998779296875,24041.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280330300331116,1.0,0.0,0.0,3.2659199237823486,3.2659382820129395,7.117121754163236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.14990234375,0.0,1066.3115234375,1895.4371337890625,0.0,2730.142578125,0.8090757131576538,1.0,0.0,3.0,1.0,0.0
18087780,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9990000128746032,0.4883515536785126,0.3812491297721863,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8402425050735474,0.2515205144882202,0.2389238327741623,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8705036640167236,0.2803681492805481,0.1967160701751709,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8219152688980103,0.2341270744800567,0.2226109206676483,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7217088937759399,0.1565548926591873,0.7093602418899536,284.9575500488281,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.537353515625,284.9222412109375,1.0,0.3981253206729889,1.0,1.0,0.0,1.0,-2.0991761684417725,2.099172592163086,3.532285290930304e-06,1.6110385656356812,0.8338380455970764,0.8338380455970764,0.0,72.0136489868164,130.0,50888.23828125,0.0,785.3087768554688,1.0,280.0631408691406,283.7469177246094,296.3075561523437,299.5931091308594,293.1499938964844,293.1499938964844,279.75,25426.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478670120239258,1.0,0.0,0.0,3.329330444335937,3.3293497562408447,7.396174623863772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.962890625,0.0,1132.6531982421875,1895.4371337890625,0.0,2915.296630859375,0.8238837122917175,1.0,0.0,3.0,1.0,0.0
18087840,297.6741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.9990000128746032,0.4883515536785126,0.3812491297721863,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.8402425050735474,0.2515205144882202,0.2389238327741623,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.8705036640167236,0.2803681492805481,0.1967160701751709,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8219152688980103,0.2341270744800567,0.2226109206676483,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7217088937759399,0.1565548926591873,0.7093602418899536,284.9575500488281,284.95001220703125,296.8900146484375,293.21978759765625,296.8890380859375,297.537353515625,284.9222412109375,1.0,0.3981253206729889,1.0,1.0,0.0,1.0,-2.0991761684417725,2.099172592163086,3.532285290930304e-06,1.6110385656356812,0.8338380455970764,0.8338380455970764,0.0,72.0136489868164,130.0,50888.23828125,0.0,785.3087768554688,1.0,280.0631408691406,283.7469177246094,296.3075561523437,299.5931091308594,293.1499938964844,293.1499938964844,279.75,25426.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478670120239258,1.0,0.0,0.0,3.329330444335937,3.3293497562408447,7.396174623863772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.962890625,0.0,1132.6531982421875,1895.4371337890625,0.0,2915.296630859375,0.8238837122917175,1.0,0.0,3.0,1.0,0.0
18087900,297.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.315673828125,0.9990000128746032,0.4860776960849762,0.4054791927337646,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3348999023437,0.8256903290748596,0.2529293894767761,0.240269273519516,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313903808594,0.8538896441459656,0.2813635766506195,0.197377011179924,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370666503906,0.8071567416191101,0.235333576798439,0.2237820029258728,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34381103515625,0.7085807919502258,0.157304510474205,0.7133228778839111,285.3272399902344,284.95001220703125,296.9083251953125,293.2245483398437,296.9073791503906,297.498291015625,285.2142944335937,1.0,0.4087358713150024,1.0,1.0,0.0,1.0,-2.1368496417999268,2.136845827102661,3.659602725747391e-06,1.6404194831848145,1.0,1.0,0.0,78.69829559326172,130.0,52534.578125,0.0,843.2357177734375,1.0,279.8265686035156,283.9853515625,296.2908935546875,299.6318664550781,293.1499938964844,293.1499938964844,279.75,24177.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543550968170166,1.0,0.0,0.0,3.163535118103028,3.1635525226593018,6.677880151073623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.2119140625,0.0,979.6424560546876,1895.4371337890625,0.0,2976.0771484375,0.7928792834281921,1.0,0.0,3.0,1.0,0.0
18087960,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353942871094,0.9990000128746032,0.4822721779346466,0.4299156963825226,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3399658203125,0.8122578263282776,0.2541464269161224,0.2418408244848251,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583679199219,0.8392485976219177,0.2821018397808075,0.198247954249382,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.326904296875,0.7928125262260437,0.2363604009151458,0.2251631617546081,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2500305175781,0.6956083178520203,0.1579028666019439,0.7177817821502686,285.3807067871094,284.95001220703125,296.9266662597656,293.2293395996094,296.9257202148437,297.4527587890625,285.7651672363281,1.0,0.4197460412979126,1.0,1.0,0.0,1.0,-2.176147699356079,2.176143884658813,3.795068778345012e-06,1.6711056232452393,1.0,1.0,0.0,85.85344696044922,118.0,45560.203125,0.0,906.3635864257812,1.0,279.7684020996094,284.55322265625,296.2792053222656,299.2467956542969,293.1499938964844,293.1499938964844,280.04998779296875,53241.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611903786659241,1.0,0.0,0.0,2.0680389404296875,2.068053960800171,2.85371640984522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.47314453125,0.0,455.5713806152344,1895.4371337890625,0.0,3040.16943359375,0.6698964238166809,1.0,0.0,3.0,1.0,0.0
18088020,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9820430874824524,0.4801874160766601,0.4329161345958709,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7954334020614624,0.2573791146278381,0.2453273385763168,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8222376704216003,0.2845919728279114,0.2003304958343505,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7760248184204102,0.2391538470983505,0.2282330840826034,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6802061200141907,0.1596257537603378,0.7273709177970886,285.0136108398437,284.95001220703125,296.9633483886719,293.2391052246094,296.96240234375,297.40435791015625,285.0038452148437,1.0,0.430277556180954,1.0,1.0,0.0,1.0,-2.204007148742676,2.204003095626831,3.89503657061141e-06,1.6942479610443115,1.0,1.0,0.0,95.71459197998048,106.0,52938.41796875,0.0,969.3379516601562,1.0,280.0374450683594,283.7872314453125,296.279296875,299.6396179199219,293.1499938964844,293.1499938964844,279.75,25860.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863452672958374,1.0,0.0,0.0,3.3871872425079346,3.38720703125,7.655467584299913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.1474609375,0.0,1189.5562744140625,1895.4371337890625,0.0,3061.39013671875,0.8380342721939087,1.0,0.0,3.0,1.0,0.0
18088080,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9820430874824524,0.4801874160766601,0.4329161345958709,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7954334020614624,0.2573791146278381,0.2453273385763168,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8222376704216003,0.2845919728279114,0.2003304958343505,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7760248184204102,0.2391538470983505,0.2282330840826034,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.6802061200141907,0.1596257537603378,0.7273709177970886,285.0136108398437,284.95001220703125,296.9633483886719,293.2391052246094,296.96240234375,297.40435791015625,285.0038452148437,1.0,0.430277556180954,1.0,1.0,0.0,1.0,-2.204007148742676,2.204003095626831,3.89503657061141e-06,1.6942479610443115,1.0,1.0,0.0,95.71459197998048,106.0,52938.41796875,0.0,969.3379516601562,1.0,280.0374450683594,283.7872314453125,296.279296875,299.6396179199219,293.1499938964844,293.1499938964844,279.75,25860.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863452672958374,1.0,0.0,0.0,3.3871872425079346,3.38720703125,7.655467584299913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.1474609375,0.0,1189.5562744140625,1895.4371337890625,0.0,3061.39013671875,0.8380342721939087,1.0,0.0,3.0,1.0,0.0
18088140,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9777948260307312,0.4824223220348358,0.4339781701564789,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7934796214103699,0.2599521279335022,0.2477551400661468,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8192752003669739,0.2861851155757904,0.2014312446117401,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7738967537879944,0.2413040846586227,0.2302745133638382,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.678167462348938,0.1610244661569595,0.7336205244064331,284.8897705078125,284.95001220703125,297.0,293.2491149902344,296.99908447265625,297.3898620605469,284.8658752441406,1.0,0.4336144626140594,1.0,1.0,0.0,1.0,-2.217163324356079,2.2171592712402344,3.9408228076354135e-06,1.7040468454360962,0.3728089928627014,0.3728089928627014,0.0,98.28618621826172,94.0,53627.66015625,0.0,993.2409057617188,1.0,279.7623291015625,283.622314453125,296.3096618652344,299.8235778808594,293.1499938964844,293.1499938964844,280.04998779296875,36102.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767736554145813,1.0,0.0,0.0,3.309978485107422,3.309999465942383,7.310442242669524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.1982421875,0.0,1187.4517822265625,1895.4371337890625,0.0,3186.337890625,0.8113479614257812,1.0,0.0,3.0,1.0,0.0
18088200,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9777948260307312,0.4824223220348358,0.4339781701564789,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7934796214103699,0.2599521279335022,0.2477551400661468,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8192752003669739,0.2861851155757904,0.2014312446117401,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7738967537879944,0.2413040846586227,0.2302745133638382,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.678167462348938,0.1610244661569595,0.7336205244064331,284.8897705078125,284.95001220703125,297.0,293.2491149902344,296.99908447265625,297.3898620605469,284.8658752441406,1.0,0.4336144626140594,1.0,1.0,0.0,1.0,-2.217163324356079,2.2171592712402344,3.9408228076354135e-06,1.7040468454360962,0.3728089928627014,0.3728089928627014,0.0,98.28618621826172,94.0,53627.66015625,0.0,993.2409057617188,1.0,279.7623291015625,283.622314453125,296.3096618652344,299.8235778808594,293.1499938964844,293.1499938964844,280.04998779296875,36102.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767736554145813,1.0,0.0,0.0,3.309978485107422,3.309999465942383,7.310442242669524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.1982421875,0.0,1187.4517822265625,1895.4371337890625,0.0,3186.337890625,0.8113479614257812,1.0,0.0,3.0,1.0,0.0
18088260,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.990799605846405,0.4874308109283447,0.4381051659584045,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8069846630096436,0.263480931520462,0.2508022785186767,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8309361338615417,0.2888955473899841,0.2031141519546508,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7867252230644226,0.2443400174379348,0.2328653484582901,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.6900240778923035,0.1632571518421173,0.742211103439331,285.05828857421875,284.95001220703125,297.0366516113281,293.2593688964844,297.0357666015625,297.3999328613281,285.0481262207031,1.0,0.4332799911499023,1.0,1.0,0.0,1.0,-2.2412314414978027,2.241227388381958,4.027132945338963e-06,1.7230308055877686,1.0,1.0,0.0,94.28370666503906,82.0,53787.8203125,0.0,1002.5036010742188,1.0,280.03631591796875,283.8086242675781,296.2689208984375,299.6761779785156,293.1499938964844,293.1499938964844,279.75,26053.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87075275182724,1.0,0.0,0.0,3.419555902481079,3.419575929641724,7.802481150065432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.984375,0.0,1221.859130859375,1895.4371337890625,0.0,3129.87158203125,0.8456461429595947,1.0,0.0,3.0,1.0,0.0
18088320,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.990799605846405,0.4874308109283447,0.4381051659584045,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8069846630096436,0.263480931520462,0.2508022785186767,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590209960937,0.8309361338615417,0.2888955473899841,0.2031141519546508,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.7867252230644226,0.2443400174379348,0.2328653484582901,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.6900240778923035,0.1632571518421173,0.742211103439331,285.05828857421875,284.95001220703125,297.0366516113281,293.2593688964844,297.0357666015625,297.3999328613281,285.0481262207031,1.0,0.4332799911499023,1.0,1.0,0.0,1.0,-2.2412314414978027,2.241227388381958,4.027132945338963e-06,1.7230308055877686,1.0,1.0,0.0,94.28370666503906,82.0,53787.8203125,0.0,1002.5036010742188,1.0,280.03631591796875,283.8086242675781,296.2689208984375,299.6761779785156,293.1499938964844,293.1499938964844,279.75,26053.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87075275182724,1.0,0.0,0.0,3.419555902481079,3.419575929641724,7.802481150065432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.984375,0.0,1221.859130859375,1895.4371337890625,0.0,3129.87158203125,0.8456461429595947,1.0,0.0,3.0,1.0,0.0
18088380,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8520312905311584,0.4928217530250549,0.4448007643222809,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7007634043693542,0.2660779058933258,0.2571253776550293,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7214486598968506,0.290588229894638,0.2070460468530655,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6825144290924072,0.2464005351066589,0.2387469708919525,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.598751425743103,0.1645339280366897,0.7676907181739807,284.98199462890625,284.95001220703125,297.0733337402344,293.26983642578125,297.0134582519531,297.397216796875,284.9013366699219,1.0,0.4084495007991791,1.0,1.0,0.0,1.0,-1.5458171367645264,1.545814871788025,2.2586511931876885e-06,1.4298903942108154,1.0,1.0,0.0,174.7589569091797,70.0,51263.08984375,0.0,997.1752319335938,1.0,279.7615051269531,283.59881591796875,296.31109619140625,299.8744201660156,293.1499938964844,293.1499938964844,279.45001220703125,26444.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819853067398071,1.0,0.0,0.0,3.420114517211914,3.4201345443725586,7.805030008967151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.82421875,0.0,1225.1407470703125,1895.4371337890625,0.0,3235.18310546875,0.84622722864151,1.0,0.0,3.0,1.0,0.0
18088440,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8520312905311584,0.4928217530250549,0.4448007643222809,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7007634043693542,0.2660779058933258,0.2571253776550293,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7214486598968506,0.290588229894638,0.2070460468530655,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.6825144290924072,0.2464005351066589,0.2387469708919525,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.598751425743103,0.1645339280366897,0.7676907181739807,284.98199462890625,284.95001220703125,297.0733337402344,293.26983642578125,297.0134582519531,297.397216796875,284.9013366699219,1.0,0.4084495007991791,1.0,1.0,0.0,1.0,-1.5458171367645264,1.545814871788025,2.2586511931876885e-06,1.4298903942108154,1.0,1.0,0.0,174.7589569091797,70.0,51263.08984375,0.0,997.1752319335938,1.0,279.7615051269531,283.59881591796875,296.31109619140625,299.8744201660156,293.1499938964844,293.1499938964844,279.45001220703125,26444.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819853067398071,1.0,0.0,0.0,3.420114517211914,3.4201345443725586,7.805030008967151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.82421875,0.0,1225.1407470703125,1895.4371337890625,0.0,3235.18310546875,0.84622722864151,1.0,0.0,3.0,1.0,0.0
18088500,297.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7552490234375,0.9990000128746032,0.4999171793460846,0.4201303422451019,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8164978027344,0.8320800065994263,0.2694437801837921,0.2552042305469513,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8053283691406,0.8550877571105957,0.2936756610870361,0.2053917050361633,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82672119140625,0.8124825358390808,0.2494596093893051,0.2365380376577377,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.7136930227279663,0.1671098172664642,0.7549279928207397,285.78924560546875,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.44561767578125,285.5270080566406,1.0,0.4268240630626678,1.0,1.0,0.0,1.0,-2.247365713119507,2.247361660003662,4.050223196827574e-06,1.728412628173828,1.0,1.0,0.0,85.51753234863281,70.0,55860.1171875,0.0,975.22119140625,1.0,279.5401916503906,284.173828125,296.2292175292969,299.7286071777344,293.1499938964844,293.1499938964844,279.45001220703125,22900.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873258113861084,1.0,0.0,0.0,3.09537124633789,3.095387935638428,6.393207740984508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8909.1611328125,0.0,916.109130859375,1895.4371337890625,0.0,3153.37109375,0.7753117680549622,1.0,0.0,3.0,1.0,0.0
18088560,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.5044007301330566,0.4059807062149048,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8432297110557556,0.2707475423812866,0.2572948038578033,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8666002750396729,0.294308990240097,0.2066845148801803,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8233229517936707,0.2505490183830261,0.2383560538291931,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7236422300338745,0.1681746244430542,0.7618802189826965,285.0036315917969,284.95001220703125,297.1100158691406,293.2805480957031,297.109130859375,297.4612731933594,285.31402587890625,1.0,0.4236041009426117,1.0,1.0,0.0,1.0,-2.244980812072754,2.244976758956909,4.042144610139076e-06,1.7268489599227903,0.9500000476837158,0.9500000476837158,0.0,81.9941177368164,73.0,38836.1875,0.0,959.330078125,1.0,279.4700927734375,283.98565673828125,296.3159484863281,299.62384033203125,293.1499938964844,293.1499938964844,279.75,101878.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829880356788635,1.0,0.0,0.0,1.5135151147842407,1.5135362148284912,1.5285051802038654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.7158203125,0.0,406.1931457519531,1895.4371337890625,0.0,3244.576416015625,0.5466912984848022,1.0,0.0,3.0,1.0,0.0
18088620,297.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9990000128746032,0.5177104473114014,0.3889854252338409,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8584694266319275,0.2744200527667999,0.2605940699577331,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8815918564796448,0.2968564927577972,0.2083530277013778,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8374022841453552,0.2536837756633758,0.2411600351333618,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7367976307868958,0.1710288226604461,0.7738298177719116,284.9570617675781,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.51678466796875,284.9485778808594,1.0,0.4212518334388733,1.0,1.0,0.0,1.0,-2.248241186141968,2.248237133026123,4.054088549310109e-06,1.7295089960098269,0.7795495986938477,0.7795495986938477,0.0,78.09081268310547,76.0,54555.8046875,0.0,947.6641845703124,1.0,279.735595703125,283.6845092773437,296.3035888671875,299.7752685546875,293.1499938964844,293.1499938964844,279.45001220703125,28286.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763698935508728,1.0,0.0,0.0,3.302480697631836,3.302500009536743,7.277359941326722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.435546875,0.0,1127.5953369140625,1895.4371337890625,0.0,3182.5517578125,0.8165047764778137,1.0,0.0,3.0,1.0,0.0
18088680,297.63543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9990000128746032,0.5177104473114014,0.3889854252338409,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581298828125,0.8584694266319275,0.2744200527667999,0.2605940699577331,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.8815918564796448,0.2968564927577972,0.2083530277013778,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.8374022841453552,0.2536837756633758,0.2411600351333618,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.7367976307868958,0.1710288226604461,0.7738298177719116,284.9570617675781,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.51678466796875,284.9485778808594,1.0,0.4212518334388733,1.0,1.0,0.0,1.0,-2.248241186141968,2.248237133026123,4.054088549310109e-06,1.7295089960098269,0.7795495986938477,0.7795495986938477,0.0,78.09081268310547,76.0,54555.8046875,0.0,947.6641845703124,1.0,279.735595703125,283.6845092773437,296.3035888671875,299.7752685546875,293.1499938964844,293.1499938964844,279.45001220703125,28286.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763698935508728,1.0,0.0,0.0,3.302480697631836,3.302500009536743,7.277359941326722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.435546875,0.0,1127.5953369140625,1895.4371337890625,0.0,3182.5517578125,0.8165047764778137,1.0,0.0,3.0,1.0,0.0
18088740,297.6614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489074707031,0.9990000128746032,0.5240128040313721,0.3837069571018219,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8638491034507751,0.2759696543216705,0.2619670629501343,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8862894177436829,0.2975308895111084,0.20874884724617,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8422152400016785,0.2549263834953308,0.2422563135623932,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.7415223121643066,0.1722672432661056,0.7791569828987122,284.85284423828125,284.95001220703125,297.1688842773437,293.2981872558594,297.16796875,297.5385131835937,284.8289794921875,1.0,0.420901894569397,1.0,1.0,0.0,1.0,-2.2517380714416504,2.2517340183258057,4.066936526214704e-06,1.73237144947052,0.1000000014901161,0.1000000014901161,0.0,76.99066162109375,76.0,53898.921875,0.0,946.9465942382812,1.0,279.492431640625,283.54400634765625,296.3569030761719,299.9854431152344,293.1499938964844,293.1499938964844,279.45001220703125,54390.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855757117271423,1.0,0.0,0.0,3.111091136932373,3.111113786697388,6.458308803303225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.8056640625,0.0,1129.4761962890625,1895.4371337890625,0.0,3268.808837890625,0.7540615200996399,1.0,0.0,3.0,1.0,0.0
18088800,297.7044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.5307385921478271,0.3802348673343658,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68768310546875,0.8678944706916809,0.2783069908618927,0.2632612586021423,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6797790527344,0.8899735808372498,0.2996385395526886,0.2093800753355026,297.3501892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6963806152344,0.8458406329154968,0.2569621205329895,0.2433316707611084,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.739501953125,0.745011031627655,0.1739235818386078,0.7837173938751221,285.66796875,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.56573486328125,285.4456481933594,1.0,0.4210969805717468,1.0,1.0,0.0,1.0,-2.2566394805908203,2.2566351890563965,4.084630745637696e-06,1.7361809015274048,1.0,1.0,0.0,76.34940338134766,79.0,56113.171875,0.0,949.39990234375,1.0,279.46649169921875,284.0863037109375,296.2612609863281,299.74566650390625,293.1499938964844,293.1499938964844,279.1499938964844,22691.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753633499145508,1.0,0.0,0.0,3.084422826766968,3.084439516067505,6.348062129291066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.6142578125,0.0,906.1217041015624,1895.4371337890625,0.0,3173.114013671875,0.7726298570632935,1.0,0.0,3.0,1.0,0.0
18088860,297.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.264404296875,0.9990000128746032,0.5391697287559509,0.3747132122516632,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2508850097656,0.8751330971717834,0.2811054289340973,0.2659223675727844,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554016113281,0.8966832160949707,0.3017608225345611,0.2109030783176422,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444763183594,0.85237056016922,0.2593531012535095,0.2456044852733612,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.18634033203125,0.7513735890388489,0.1760713905096054,0.7932240962982178,286.26043701171875,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.5947570800781,286.1255187988281,1.0,0.4221342504024505,1.0,1.0,0.0,1.0,-2.269181728363037,2.2691776752471924,4.13045290770242e-06,1.746133804321289,1.0,1.0,0.0,75.49415588378906,79.0,56009.2109375,0.0,958.7405395507812,1.0,279.2109375,284.7897033691406,296.25543212890625,299.4761657714844,293.1499938964844,293.1499938964844,279.1499938964844,23353.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758479952812195,1.0,0.0,0.0,2.701954364776612,2.701968193054199,4.871350256507867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.2724609375,0.0,642.0176391601562,1895.4371337890625,0.0,3177.658203125,0.7220961451530457,1.0,0.0,3.0,1.0,0.0
18088920,297.7660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.5439834594726562,0.3710678219795227,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8802446126937866,0.2828363180160522,0.2678936123847961,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9015763401985168,0.3031287789344787,0.2121849805116653,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8570312857627869,0.2608494162559509,0.2473224401473999,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.7558702826499939,0.1774374991655349,0.8001295328140259,285.0069274902344,284.95001220703125,297.2200012207031,293.3139953613281,297.2190856933594,297.6136779785156,284.9323425292969,1.0,0.4230897426605224,1.0,1.0,0.0,1.0,-2.2790656089782715,2.2790615558624268,4.166587586951209e-06,1.7538820505142212,0.9573304653167723,0.9573304653167723,0.0,74.98611450195312,82.0,56575.55078125,0.0,966.807373046875,1.0,279.1708068847656,283.60797119140625,296.3382873535156,299.98748779296875,293.1499938964844,293.1499938964844,278.8500061035156,21805.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882110595703125,1.0,0.0,0.0,3.1019837856292725,3.1020004749298096,6.4205522676275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.474609375,0.0,914.4052124023438,1895.4371337890625,0.0,3236.35693359375,0.7702040076255798,1.0,0.0,3.0,1.0,0.0
18088980,297.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.553602397441864,0.3675872683525085,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8868169188499451,0.2861868441104889,0.2712268233299255,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9073107838630676,0.3055169582366943,0.214026004076004,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8629478812217712,0.263699471950531,0.2501733303070068,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.7620536088943481,0.1801005154848098,0.8125545978546143,284.8845520019531,284.95001220703125,297.2492370605469,293.3232116699219,297.24835205078125,297.6424560546875,284.8206787109375,1.0,0.4257535636425018,1.0,1.0,0.0,1.0,-2.2994494438171387,2.299445390701294,4.241841452312656e-06,1.7699778079986572,0.1000000014901161,0.1000000014901161,0.0,74.84737396240234,82.0,57154.203125,0.0,987.1904296875,1.0,278.891357421875,283.477294921875,296.37677001953125,300.1170349121094,293.1499938964844,293.1499938964844,278.8500061035156,27461.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887213408946991,1.0,0.0,0.0,3.011836290359497,3.0118532180786133,6.05279637966305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.216796875,0.0,879.6095581054688,1895.4371337890625,0.0,3284.13818359375,0.7426905035972595,1.0,0.0,3.0,1.0,0.0
18089040,297.8028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798767089844,0.9990000128746032,0.5555503368377686,0.36767578125,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6840209960937,0.887444257736206,0.2867989540100097,0.2718530297279358,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70318603515625,0.907626748085022,0.3058200180530548,0.2142834216356277,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.8634734749794006,0.2641980946063995,0.2506934404373169,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53521728515625,0.7627723217010498,0.1806051284074783,0.8150692582130432,285.7351989746094,284.95001220703125,297.25665283203125,293.3255920410156,297.2557678222656,297.6451110839844,286.3628234863281,1.0,0.426530510187149,1.0,1.0,0.0,1.0,-2.304266452789306,2.304262161254883,4.259823072061408e-06,1.7738348245620728,1.0,1.0,0.0,75.0169677734375,85.0,45322.0546875,0.0,992.8466186523438,1.0,278.878662109375,284.5461120605469,296.32989501953125,299.3281555175781,293.1499938964844,293.1499938964844,279.1499938964844,58748.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842653036117554,1.0,0.0,0.0,1.5223618745803833,1.5223753452301023,1.546426204868112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6327.37451171875,0.0,275.0330810546875,1895.4371337890625,0.0,3256.5390625,0.5833839178085327,1.0,0.0,3.0,1.0,0.0
18089100,297.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9990000128746032,0.5627976059913635,0.3656788468360901,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823059082031,0.8919167518615723,0.2897184789180755,0.2743701934814453,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.911834716796875,0.3083081841468811,0.2158100306987762,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8675344586372375,0.266740620136261,0.2528692185878753,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.7669717073440552,0.1828231960535049,0.8241328597068787,285.0756530761719,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.668212890625,285.0180969238281,1.0,0.4287567734718323,1.0,1.0,0.0,1.0,-2.320218801498413,2.3202145099639893,4.319108029449126e-06,1.78629732131958,1.0,1.0,0.0,75.07112121582031,85.0,56885.5078125,0.0,1009.7319946289062,1.0,279.076171875,283.6643981933594,296.3271484375,299.8942565917969,293.1499938964844,293.1499938964844,279.1499938964844,20268.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790414333343506,1.0,0.0,0.0,2.9964687824249268,2.9964842796325684,5.991186640130763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.9033203125,0.0,823.7459106445312,1895.4371337890625,0.0,3207.596435546875,0.7447929978370667,1.0,0.0,3.0,1.0,0.0
18089160,297.8307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3531494140625,0.9990000128746032,0.5667973756790161,0.3673453032970428,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481750488281,0.8921539783477783,0.2909924685955047,0.275834172964096,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494873046875,0.9111414551734924,0.3087449073791504,0.2163523137569427,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459777832031,0.8675926327705383,0.2677463889122009,0.2540725469589233,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32891845703125,0.7676358222961426,0.1838957071304321,0.8300344347953796,285.3514709472656,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.6718139648437,285.32354736328125,1.0,0.4310933947563171,1.0,1.0,0.0,1.0,-2.333171367645264,2.3331668376922607,4.367891051515471e-06,1.7965996265411377,1.0,1.0,0.0,75.83965301513672,88.0,57162.6328125,0.0,1026.468994140625,1.0,279.1320495605469,283.9908447265625,296.3420104980469,299.8306884765625,293.1499938964844,293.1499938964844,278.8500061035156,22886.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815503716468811,1.0,0.0,0.0,2.922518253326416,2.9225335121154785,5.699120038116234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.7626953125,0.0,785.8563232421875,1895.4371337890625,0.0,3231.1083984375,0.7468077540397644,1.0,0.0,3.0,1.0,0.0
18089220,297.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9990000128746032,0.5773730874061584,0.3695487082004547,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8945979475975037,0.2954127490520477,0.2797082364559173,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9121918678283693,0.3119613230228424,0.2183220386505127,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8695403933525085,0.2714692056179046,0.2573137879371643,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.770313024520874,0.1871460974216461,0.8437255024909973,285.0029602050781,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.68853759765625,284.92950439453125,1.0,0.4362778961658478,1.0,1.0,0.0,1.0,-2.363170623779297,2.363166093826294,4.481717496673809e-06,1.8203136920928955,0.932719588279724,0.932719588279724,0.0,77.26658630371094,91.0,58948.55078125,0.0,1064.47021484375,1.0,278.8692626953125,283.5472412109375,296.3951110839844,300.1812744140625,293.1499938964844,293.1499938964844,278.54998779296875,21261.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904957175254822,1.0,0.0,0.0,3.066673517227173,3.066689729690552,6.275212740547431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.6220703125,0.0,883.2132568359375,1895.4371337890625,0.0,3314.843017578125,0.761628270149231,1.0,0.0,3.0,1.0,0.0
18089280,297.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9990000128746032,0.5773730874061584,0.3695487082004547,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8945979475975037,0.2954127490520477,0.2797082364559173,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9121918678283693,0.3119613230228424,0.2183220386505127,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8695403933525085,0.2714692056179046,0.2573137879371643,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.770313024520874,0.1871460974216461,0.8437255024909973,285.0029602050781,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.68853759765625,284.92950439453125,1.0,0.4362778961658478,1.0,1.0,0.0,1.0,-2.363170623779297,2.363166093826294,4.481717496673809e-06,1.8203136920928955,0.932719588279724,0.932719588279724,0.0,77.26658630371094,91.0,58948.55078125,0.0,1064.47021484375,1.0,278.8692626953125,283.5472412109375,296.3951110839844,300.1812744140625,293.1499938964844,293.1499938964844,278.54998779296875,21261.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904957175254822,1.0,0.0,0.0,3.066673517227173,3.066689729690552,6.275212740547431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9361.6220703125,0.0,883.2132568359375,1895.4371337890625,0.0,3314.843017578125,0.761628270149231,1.0,0.0,3.0,1.0,0.0
18089340,297.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9990000128746032,0.5852890014648438,0.3713698089122772,297.4335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8968477249145508,0.2988491952419281,0.2831489741802215,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9134640097618104,0.3144035637378692,0.2202119827270507,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8714036345481873,0.2743685841560364,0.2602345645427704,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.7727470993995667,0.1897141635417938,0.8558595180511475,284.8847351074219,284.95001220703125,297.3587951660156,293.3590393066406,297.3579406738281,297.6977233886719,284.8202514648437,1.0,0.4408459961414337,1.0,1.0,0.0,1.0,-2.3898487091064453,2.3898441791534424,4.58463409813703e-06,1.841620087623596,0.1000000014901161,0.1000000014901161,0.0,78.52802276611328,91.0,59747.52734375,0.0,1098.9681396484375,1.0,278.5929870605469,283.4112854003906,296.4283447265625,300.32586669921875,293.1499938964844,293.1499938964844,278.54998779296875,26831.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979952931404114,1.0,0.0,0.0,2.996347665786743,2.9963643550872803,5.990702334202069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.76953125,0.0,863.9700317382812,1895.4371337890625,0.0,3384.890380859375,0.7393471002578735,1.0,0.0,3.0,1.0,0.0
18089400,297.8590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834899902344,0.9990000128746032,0.5871338248252869,0.3727360367774963,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8919982910156,0.8964704871177673,0.2996040284633636,0.283842921257019,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.90777587890625,0.912648379802704,0.3148397803306579,0.2204986810684204,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8644104003906,0.8709720373153687,0.2749876379966736,0.2608075439929962,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73101806640625,0.7725816965103149,0.1902811974287033,0.85846346616745,285.9443359375,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.6941833496094,286.48468017578125,1.0,0.4421233534812927,1.0,1.0,0.0,1.0,-2.396488666534424,2.396484136581421,4.610495125234593e-06,1.8469533920288088,1.0,1.0,0.0,79.04673767089844,94.0,50280.58203125,0.0,1108.49755859375,1.0,278.57916259765625,284.62774658203125,296.3711242675781,299.48834228515625,293.1499938964844,293.1499938964844,278.8500061035156,49474.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946410417556763,1.0,0.0,0.0,1.727011799812317,1.7270245552062988,1.990141811347712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.62353515625,0.0,309.0221252441406,1895.4371337890625,0.0,3353.58203125,0.6047704219818115,1.0,0.0,3.0,1.0,0.0
18089460,297.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.9990000128746032,0.5967897176742554,0.377174824476242,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.8973184823989868,0.3039600849151611,0.2880144715309143,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38897705078125,0.9119488000869752,0.3178725242614746,0.2226689457893371,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900756835937,0.8714414238929749,0.2786571085453033,0.2643364667892456,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874206542969,0.7739993333816528,0.1935404986143112,0.8734124898910522,285.3873291015625,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.69830322265625,285.311767578125,1.0,0.4484676718711853,1.0,1.0,0.0,1.0,-2.43163800239563,2.431633234024048,4.747661023429828e-06,1.874657154083252,1.0,1.0,0.0,81.17376708984375,97.0,60146.2890625,0.0,1157.192138671875,1.0,278.8323059082031,283.89453125,296.3839416503906,300.0627746582031,293.1499938964844,293.1499938964844,278.54998779296875,21965.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943647742271423,1.0,0.0,0.0,2.9557559490203857,2.955771446228028,5.829488713970932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.2724609375,0.0,804.2210083007812,1895.4371337890625,0.0,3351.001708984375,0.7471702098846436,1.0,0.0,3.0,1.0,0.0
