time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089520,297.8644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.9990000128746032,0.5967897176742554,0.377174824476242,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3894348144531,0.8973184823989868,0.3039600849151611,0.2880144715309143,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.38897705078125,0.9119488000869752,0.3178725242614746,0.2226689457893371,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3900756835937,0.8714414238929749,0.2786571085453033,0.2643364667892456,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3874206542969,0.7739993333816528,0.1935404986143112,0.8734124898910522,285.3873291015625,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.69830322265625,285.311767578125,1.0,0.4484676718711853,1.0,1.0,0.0,1.0,-2.43163800239563,2.431633234024048,4.747661023429828e-06,1.874657154083252,1.0,1.0,0.0,81.17376708984375,97.0,60146.2890625,0.0,1157.192138671875,1.0,278.8323059082031,283.89453125,296.3839416503906,300.0627746582031,293.1499938964844,293.1499938964844,278.54998779296875,21965.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943647742271423,1.0,0.0,0.0,2.9557559490203857,2.955771446228028,5.829488713970932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9620.2724609375,0.0,804.2210083007812,1895.4371337890625,0.0,3351.001708984375,0.7471702098846436,1.0,0.0,3.0,1.0,0.0
18089580,297.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9990000128746032,0.6058573722839355,0.3825767040252685,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8973183035850525,0.3084408640861511,0.2921392619609833,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.9103542566299438,0.3210682868957519,0.2247994542121887,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8710756301879883,0.2824122905731201,0.2677878439426422,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7744712233543396,0.1967459321022033,0.8875187635421753,284.9559936523437,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.69927978515625,284.8964538574219,1.0,0.4549728631973266,1.0,1.0,0.0,1.0,-2.4667305946350098,2.466725826263428,4.886403530690586e-06,1.9021689891815183,0.6212312579154968,0.6212312579154968,0.0,83.54108428955078,100.0,61761.82421875,0.0,1208.12255859375,1.0,278.569091796875,283.4366149902344,296.4425048828125,300.4112854003906,293.1499938964844,293.1499938964844,278.25,22030.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051693081855774,1.0,0.0,0.0,3.073168992996216,3.073185443878174,6.301822850218741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.6220703125,0.0,893.1170654296875,1895.4371337890625,0.0,3451.720703125,0.7625030279159546,1.0,0.0,3.0,1.0,0.0
18089640,297.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9990000128746032,0.6058573722839355,0.3825767040252685,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.8973183035850525,0.3084408640861511,0.2921392619609833,297.3628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.9103542566299438,0.3210682868957519,0.2247994542121887,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.8710756301879883,0.2824122905731201,0.2677878439426422,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7744712233543396,0.1967459321022033,0.8875187635421753,284.9559936523437,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.69927978515625,284.8964538574219,1.0,0.4549728631973266,1.0,1.0,0.0,1.0,-2.4667305946350098,2.466725826263428,4.886403530690586e-06,1.9021689891815183,0.6212312579154968,0.6212312579154968,0.0,83.54108428955078,100.0,61761.82421875,0.0,1208.12255859375,1.0,278.569091796875,283.4366149902344,296.4425048828125,300.4112854003906,293.1499938964844,293.1499938964844,278.25,22030.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051693081855774,1.0,0.0,0.0,3.073168992996216,3.073185443878174,6.301822850218741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.6220703125,0.0,893.1170654296875,1895.4371337890625,0.0,3451.720703125,0.7625030279159546,1.0,0.0,3.0,1.0,0.0
18089700,297.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128479003906,0.9990000128746032,0.6112809777259827,0.3856170177459717,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.548828125,0.8970153331756592,0.3111452460289001,0.2941716313362121,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438842773437,0.909229576587677,0.3232137560844421,0.2258282601833343,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.56060791015625,0.8706162571907043,0.2847206890583038,0.2694926857948303,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6171875,0.7744711637496948,0.1986604034900665,0.8945716023445129,285.52783203125,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.7063903808594,285.307373046875,1.0,0.4583238363265991,1.0,1.0,0.0,1.0,-2.48457932472229,2.484574317932129,4.957723376719514e-06,1.9161430597305296,1.0,1.0,0.0,84.82483673095703,100.0,62954.7890625,0.0,1234.873779296875,1.0,278.34832763671875,283.81060791015625,296.4046325683594,300.3736267089844,293.1499938964844,293.1499938964844,278.25,20024.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040601849555968,1.0,0.0,0.0,2.9233298301696777,2.923344850540161,5.702286216546781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.72265625,0.0,769.2861328125,1895.4371337890625,0.0,3441.40087890625,0.731295645236969,1.0,0.0,3.0,1.0,0.0
18089760,297.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4576721191406,0.9990000128746032,0.6153132915496826,0.3885208964347839,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129333496094,0.8969429135322571,0.3131852149963379,0.2963172495365143,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4194030761719,0.9083889126777648,0.3245472609996795,0.2269550412893295,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954772949219,0.8703867793083191,0.2864273190498352,0.2713091671466827,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2972412109375,0.7746881246566772,0.2001613825559616,0.9020541310310364,286.4406433105469,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.6969909667969,286.4692077636719,1.0,0.4617537260055542,1.0,1.0,0.0,1.0,-2.503178119659424,2.5031731128692627,5.03280762131908e-06,1.930808901786804,1.0,1.0,0.0,86.1169204711914,103.0,59680.90625,0.0,1262.9237060546875,1.0,278.2796936035156,284.8450622558594,296.3731689453125,299.7445678710937,293.1499938964844,293.1499938964844,278.54998779296875,25907.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9048997163772584,1.0,0.0,0.0,2.3557920455932617,2.355803966522217,3.703115964981407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.552734375,0.0,464.9023742675781,1895.4371337890625,0.0,3449.212646484375,0.6738519668579102,1.0,0.0,3.0,1.0,0.0
18089820,297.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120056152344,0.9990000128746032,0.6231727600097656,0.3945381343364715,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.89667809009552,0.3173109292984009,0.300648033618927,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22491455078125,0.9066160321235656,0.3272555768489837,0.2292303591966629,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313537597656,0.8698346614837646,0.2898952960968017,0.2749908566474914,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.7750396728515625,0.2032209783792495,0.9172526597976683,285.21807861328125,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.68719482421875,285.1268615722656,1.0,0.4687775671482086,1.0,1.0,0.0,1.0,-2.541030168533325,2.541025161743164,5.187072929402348e-06,1.9604911804199217,1.0,1.0,0.0,88.79544830322266,106.0,63387.80859375,0.0,1321.405517578125,1.0,278.5334777832031,283.62603759765625,296.43115234375,300.3817749023437,293.1499938964844,293.1499938964844,278.25,21535.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100251793861388,1.0,0.0,0.0,3.047156572341919,3.047172784805298,6.195593300617475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.0,0.0,869.857666015625,1895.4371337890625,0.0,3496.837646484375,0.7596290111541748,1.0,0.0,3.0,1.0,0.0
18089880,297.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2120056152344,0.9990000128746032,0.6231727600097656,0.3945381343364715,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265625,0.89667809009552,0.3173109292984009,0.300648033618927,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22491455078125,0.9066160321235656,0.3272555768489837,0.2292303591966629,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313537597656,0.8698346614837646,0.2898952960968017,0.2749908566474914,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2531433105469,0.7750396728515625,0.2032209783792495,0.9172526597976683,285.21807861328125,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.68719482421875,285.1268615722656,1.0,0.4687775671482086,1.0,1.0,0.0,1.0,-2.541030168533325,2.541025161743164,5.187072929402348e-06,1.9604911804199217,1.0,1.0,0.0,88.79544830322266,106.0,63387.80859375,0.0,1321.405517578125,1.0,278.5334777832031,283.62603759765625,296.43115234375,300.3817749023437,293.1499938964844,293.1499938964844,278.25,21535.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100251793861388,1.0,0.0,0.0,3.047156572341919,3.047172784805298,6.195593300617475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9994.0,0.0,869.857666015625,1895.4371337890625,0.0,3496.837646484375,0.7596290111541748,1.0,0.0,3.0,1.0,0.0
18089940,297.8423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.6303553581237793,0.4009143710136413,297.463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8958088159561157,0.32139652967453,0.3046457171440124,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9043312668800354,0.3300308883190155,0.2312851399183273,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8687044382095337,0.2933163940906524,0.2783535718917846,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7746831774711609,0.2061271965503692,0.9308112263679504,284.87774658203125,284.95001220703125,297.54852294921875,293.42559814453125,297.5477294921875,297.6754455566406,284.84375,1.0,0.4754553139209747,1.0,1.0,0.0,1.0,-2.576293468475342,2.5762882232666016,5.33291222382104e-06,1.9881426095962524,0.0999999940395355,0.0999999940395355,0.0,91.51136016845705,106.0,63594.9453125,0.0,1378.298095703125,1.0,278.2705383300781,283.3231506347656,296.4920959472656,300.6644592285156,293.1499938964844,293.1499938964844,278.25,35450.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218214750289916,1.0,0.0,0.0,3.0021984577178955,3.0022168159484863,6.014120685904345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.75,0.0,921.437744140625,1895.4371337890625,0.0,3605.958740234375,0.7355069518089294,1.0,0.0,3.0,1.0,0.0
18090000,297.8396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.9990000128746032,0.6304585337638855,0.4012260138988495,297.4621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8957259058952332,0.3214657604694366,0.304800420999527,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.9041870832443236,0.3300240337848663,0.2313595563173294,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.868614137172699,0.2933665513992309,0.278483510017395,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7746310234069824,0.2061826735734939,0.9313495755195618,284.8590393066406,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.67291259765625,284.8813781738281,1.0,0.4757358431816101,1.0,1.0,0.0,1.0,-2.5777475833892822,2.577742099761963,5.339007657312322e-06,1.9893015623092647,5.551115123125783e-17,5.551115123125783e-17,0.0,91.63665771484376,109.0,58893.14453125,0.0,1380.7325439453125,1.0,278.2683410644531,283.3661804199219,296.4960021972656,300.6331481933594,293.1499938964844,293.1499938964844,278.54998779296875,72581.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92271089553833,1.0,0.0,0.0,2.572296619415283,2.572318315505981,4.41504823811556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.51708984375,0.0,825.0706176757812,1895.4371337890625,0.0,3614.15478515625,0.6268724203109741,1.0,0.0,3.0,1.0,0.0
18090060,297.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9990000128746032,0.6371620297431946,0.404954046010971,297.4704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8963438272476196,0.3251666128635406,0.3082506060600281,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.9039056897163392,0.3328771591186523,0.2333012521266937,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8689805269241333,0.2965162396430969,0.2814250886440277,297.3811950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.7754472494125366,0.2087630182504654,0.9429301023483276,285.0428161621094,284.95001220703125,297.57568359375,293.4356689453125,297.574951171875,297.67584228515625,285.01708984375,1.0,0.4808778464794159,1.0,1.0,0.0410085208714008,1.0,-2.606154441833496,2.60571551322937,0.0004387851804494,2.0111937522888184,1.0,1.0,0.0,93.51935577392578,109.0,64648.52734375,0.0,1426.29443359375,1.0,278.50634765625,283.50311279296875,296.45831298828125,300.5061340332031,293.1499938964844,293.1499938964844,278.54998779296875,21882.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91761314868927,1.0,0.0,0.0,3.1151444911956787,3.115161180496216,6.47514866614074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9490.3759765625,0.0,925.4041137695312,1895.4371337890625,0.0,3567.114990234375,0.7730781435966492,1.0,0.0,3.0,1.0,0.0
18090120,297.8266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.9990000128746032,0.6380189657211304,0.4079291522502899,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.894916296005249,0.3256573677062988,0.3090780079364776,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.902031421661377,0.3328669965267181,0.2336059361696243,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8675447106361389,0.2968602776527405,0.2820955812931061,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.7743176221847534,0.2090960144996643,0.945777952671051,284.9491882324219,284.95001220703125,297.5852966308594,293.4393615722656,297.5846252441406,297.66046142578125,284.95684814453125,1.0,0.4828163683414459,1.0,1.0,0.0569562800228595,1.0,-2.615323781967163,2.6133861541748047,0.0019374887924641,2.017038583755493,0.6412662267684937,0.6412662267684937,0.0,94.5636749267578,112.0,63927.58984375,0.0,1443.1302490234375,1.0,278.5319519042969,283.443603515625,296.487060546875,300.58056640625,293.1499938964844,293.1499938964844,278.8500061035156,35366.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221857786178588,1.0,0.0,0.0,3.072451591491699,3.072470426559448,6.298881771726883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.51953125,0.0,976.5489501953124,1895.4371337890625,0.0,3609.31640625,0.7608342170715332,1.0,0.0,3.0,1.0,0.0
18090180,297.7792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9990000128746032,0.6417993307113647,0.4201821386814117,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8882110714912415,0.3281145691871643,0.3114597797393799,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8937724232673645,0.3338030576705932,0.2342669516801834,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8608747124671936,0.2986723184585571,0.2838963270187378,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7685429453849792,0.2104621529579162,0.9527760744094848,284.9444580078125,284.95001220703125,297.6180114746094,293.45220947265625,297.61737060546875,297.619140625,284.9486999511719,1.0,0.4893666505813598,1.0,1.0,0.1139125600457191,1.0,-2.6442787647247314,2.5595197677612305,0.0847590267658233,1.957748293876648,0.770797848701477,0.770797848701477,0.0,98.5577163696289,115.0,64600.55859375,0.0,1499.737548828125,1.0,278.8371887207031,283.4325866699219,296.4933166503906,300.6297607421875,293.1499938964844,293.1499938964844,279.1499938964844,35074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927841067314148,1.0,0.0,0.0,3.3399291038513184,3.33995008468628,7.44333931379515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.5078125,0.0,1208.448486328125,1895.4371337890625,0.0,3661.336669921875,0.8259596824645996,1.0,0.0,3.0,1.0,0.0
18090240,297.7792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.9990000128746032,0.6417993307113647,0.4201821386814117,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8882110714912415,0.3281145691871643,0.3114597797393799,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.8937724232673645,0.3338030576705932,0.2342669516801834,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8608747124671936,0.2986723184585571,0.2838963270187378,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.7685429453849792,0.2104621529579162,0.9527760744094848,284.9444580078125,284.95001220703125,297.6180114746094,293.45220947265625,297.61737060546875,297.619140625,284.9486999511719,1.0,0.4893666505813598,1.0,1.0,0.1139125600457191,1.0,-2.6442787647247314,2.5595197677612305,0.0847590267658233,1.957748293876648,0.770797848701477,0.770797848701477,0.0,98.5577163696289,115.0,64600.55859375,0.0,1499.737548828125,1.0,278.8371887207031,283.4325866699219,296.4933166503906,300.6297607421875,293.1499938964844,293.1499938964844,279.1499938964844,35074.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927841067314148,1.0,0.0,0.0,3.3399291038513184,3.33995008468628,7.44333931379515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8888.5078125,0.0,1208.448486328125,1895.4371337890625,0.0,3661.336669921875,0.8259596824645996,1.0,0.0,3.0,1.0,0.0
18090300,297.7574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,0.6436421871185303,0.4262860715389251,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8850287795066833,0.3294978737831116,0.3126876354217529,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8898881673812866,0.3345071375370025,0.2346729040145874,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8577039241790771,0.2997021377086639,0.2848075926303863,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7656623125076294,0.2111411839723587,0.955816686153412,285.0053405761719,284.95001220703125,297.6334228515625,293.45849609375,297.6302795410156,297.60125732421875,284.9956970214844,1.0,0.4924745857715606,1.0,1.0,0.1423906981945037,1.0,-2.658323287963867,2.442568063735962,0.2157551646232605,1.83856463432312,1.0,1.0,0.0,100.51300811767578,115.0,64283.359375,0.0,1527.2244873046875,1.0,279.0907897949219,283.47320556640625,296.4652404785156,300.5082397460937,293.1499938964844,293.1499938964844,279.1499938964844,27983.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92652428150177,1.0,0.0,0.0,3.5112552642822266,3.5112764835357666,8.226556929002982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.1787109375,0.0,1326.514892578125,1895.4371337890625,0.0,3649.241943359375,0.8679487705230713,1.0,0.0,3.0,1.0,0.0
18090360,297.73162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9990000128746032,0.6449587345123291,0.432753175497055,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8817530870437622,0.3307327926158905,0.3140020370483398,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8859529495239258,0.3350529372692108,0.235170379281044,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8544595241546631,0.3005928099155426,0.2857930958271026,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.7626644372940063,0.2116853147745132,0.9589239358901978,284.9541931152344,284.95001220703125,297.64825439453125,293.4647216796875,297.631591796875,297.5804443359375,285.01568603515625,1.0,0.4954800605773926,0.8791473507881165,0.8791473507881165,0.313912570476532,1.0,-2.673186779022217,2.0163865089416504,0.6568004488945007,1.4110636711120603,0.8686589598655701,0.8686589598655701,0.0,102.4583740234375,118.0,58363.5390625,0.0,1554.820556640625,1.0,279.1396484375,283.4954833984375,296.4656066894531,300.4188232421875,293.1499938964844,293.1499938964844,279.45001220703125,60019.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266408681869508,1.0,0.0,0.0,3.07348895072937,3.073512077331543,6.303135364760237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.73583984375,0.0,1132.7113037109375,1895.4371337890625,0.0,3650.3134765625,0.782001256942749,1.0,0.0,3.0,1.0,0.0
18090420,297.71063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9990000128746032,0.6466972231864929,0.4386405646800995,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8790901303291321,0.3322884440422058,0.3154584169387817,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8826577067375183,0.3359603881835937,0.2357839196920395,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8517874479293823,0.3017688989639282,0.2868982553482055,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7601449489593506,0.2124092727899551,0.9622739553451538,284.89166259765625,284.95001220703125,297.6629333496094,293.47100830078125,297.6217956542969,297.5646057128906,284.8822631835937,1.0,0.4984998404979706,0.7547617554664612,0.7547617554664612,0.4904486536979675,1.0,-2.688096523284912,1.557734727859497,1.130361795425415,0.950451135635376,0.455068439245224,0.455068439245224,0.0,104.3355484008789,118.0,57270.92578125,0.0,1582.789306640625,1.0,279.3944702148437,283.3304138183594,296.406982421875,300.1667785644531,293.1499938964844,293.1499938964844,279.45001220703125,42105.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160063862800598,1.0,0.0,0.0,3.446782350540161,3.446805477142334,7.927221759018721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.0458984375,0.0,1361.751708984375,1895.4371337890625,0.0,3552.25830078125,0.8421745896339417,1.0,0.0,3.0,1.0,0.0
18090480,297.69744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9990000128746032,0.6488461494445801,0.4432932138442993,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8773263692855835,0.3340180814266205,0.3169246017932892,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8803324699401855,0.3371274173259735,0.2364475429058075,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8499661684036255,0.3031187951564789,0.2880249619483948,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.75838702917099,0.2132562398910522,0.96564781665802,284.9942321777344,284.95001220703125,297.6762084960937,293.47686767578125,297.61187744140625,297.5550537109375,284.9380798339844,1.0,0.5013207197189331,0.6374421119689941,0.6374421119689941,0.6569562554359436,1.0,-2.7016496658325195,1.2628964185714722,1.4387532472610474,0.6531989574432373,1.0,1.0,0.0,105.9596176147461,121.0,55791.1640625,0.0,1608.9736328125,1.0,279.43804931640625,283.3658142089844,296.3673400878906,299.98779296875,293.1499938964844,293.1499938964844,279.1499938964844,27358.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019664525985718,1.0,0.0,0.0,3.451533794403076,3.451554298400879,7.949092264425417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.4541015625,0.0,1262.2293701171875,1895.4371337890625,0.0,3421.907470703125,0.8546316623687744,1.0,0.0,3.0,1.0,0.0
18090540,297.6854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9990000128746032,0.6527913808822632,0.4481281638145447,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.876745879650116,0.3369686901569366,0.3197565376758575,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8790165781974792,0.339265763759613,0.2379775494337082,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8491432070732117,0.3054747581481933,0.2902911603450775,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7574914693832397,0.2147919088602066,0.972661793231964,284.8607482910156,284.95001220703125,297.69561767578125,293.4856872558594,297.5990905761719,297.54791259765625,284.8033752441406,1.0,0.5057404637336731,0.4579845666885376,0.4579845666885376,0.9116540551185608,1.0,-2.7238476276397705,0.9388746619224548,1.7849730253219604,0.3246181309223175,0.1000000014901161,0.1000000014901161,0.0,107.9668426513672,121.0,53593.19921875,0.0,1651.0177001953125,1.0,279.1845397949219,283.2017822265625,296.3908996582031,299.9503479003906,293.1499938964844,293.1499938964844,279.1499938964844,30707.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859804272651672,1.0,0.0,0.0,3.23714566230774,3.2371649742126465,6.992264047767094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.513671875,0.0,1085.4053955078125,1895.4371337890625,0.0,3272.59765625,0.795962393283844,1.0,0.0,3.0,1.0,0.0
18090600,297.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908569335937,0.9990000128746032,0.6545357704162598,0.4501915872097015,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13983154296875,0.876133382320404,0.3380971252918243,0.3205670714378357,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410217285156,0.8781198859214783,0.3401261270046234,0.2383561879396438,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.8484865427017212,0.3063867688179016,0.2909263074398041,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331115722656,0.7568626999855042,0.2153931856155395,0.9746593236923218,286.1679992675781,284.95001220703125,297.7020874023437,293.4887084960937,297.5915222167969,297.54449462890625,286.2399597167969,1.0,0.5072791576385498,0.3957368731498718,0.3957368731498718,1.0,1.0,-2.730921983718872,0.7967903017997742,1.934131622314453,0.1810877025127411,1.0,1.0,0.0,108.74800872802734,124.0,48499.546875,0.0,1665.585205078125,1.0,279.1707763671875,284.471923828125,296.31854248046875,299.1775817871094,293.1499938964844,293.1499938964844,279.45001220703125,33549.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872887134552002,1.0,0.0,0.0,2.332690954208374,2.3327040672302246,3.63084552645887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.27392578125,0.0,490.320556640625,1895.4371337890625,0.0,3149.891845703125,0.6976884603500366,1.0,0.0,3.0,1.0,0.0
18090660,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9990000128746032,0.6587699055671692,0.4575802683830261,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8746728897094727,0.3414312601089477,0.3242258131504059,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8756425976753235,0.34222212433815,0.2402577400207519,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8467922806739807,0.3089894652366638,0.2938617765903473,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.7552418112754822,0.2171241343021392,0.9841551184654236,285.0610656738281,284.95001220703125,297.7260131835937,293.5002136230469,297.59014892578125,297.5284118652344,285.019775390625,1.0,0.5133056640625,0.4299554526805877,0.4299554526805877,1.0,1.0,-2.761426448822021,0.8666660785675049,1.8947603702545168,0.2436132431030273,1.0,1.0,0.0,111.81974792480467,127.0,52075.640625,0.0,1724.7669677734375,1.0,279.43438720703125,283.4261169433594,296.4077453613281,299.6633605957031,293.1499938964844,293.1499938964844,279.1499938964844,22758.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514176607131958,1.0,0.0,0.0,3.161125421524048,3.161142587661743,6.667710863439424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.4609375,0.0,968.4453125,1895.4371337890625,0.0,2948.55078125,0.7852233052253723,1.0,0.0,3.0,1.0,0.0
18090720,297.65966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9990000128746032,0.6587699055671692,0.4575802683830261,297.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.8746728897094727,0.3414312601089477,0.3242258131504059,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8756425976753235,0.34222212433815,0.2402577400207519,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8467922806739807,0.3089894652366638,0.2938617765903473,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.7552418112754822,0.2171241343021392,0.9841551184654236,285.0610656738281,284.95001220703125,297.7260131835937,293.5002136230469,297.59014892578125,297.5284118652344,285.019775390625,1.0,0.5133056640625,0.4299554526805877,0.4299554526805877,1.0,1.0,-2.761426448822021,0.8666660785675049,1.8947603702545168,0.2436132431030273,1.0,1.0,0.0,111.81974792480467,127.0,52075.640625,0.0,1724.7669677734375,1.0,279.43438720703125,283.4261169433594,296.4077453613281,299.6633605957031,293.1499938964844,293.1499938964844,279.1499938964844,22758.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514176607131958,1.0,0.0,0.0,3.161125421524048,3.161142587661743,6.667710863439424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.4609375,0.0,968.4453125,1895.4371337890625,0.0,2948.55078125,0.7852233052253723,1.0,0.0,3.0,1.0,0.0
18090780,297.62127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.9990000128746032,0.6605955958366394,0.4662106335163116,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8712743520736694,0.3436429798603058,0.3265495300292969,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8712418079376221,0.3432485163211822,0.2411615997552871,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8433429598808289,0.3105751872062683,0.2955913543701172,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7519322633743286,0.2180186659097671,0.9891958236694336,284.8633117675781,284.95001220703125,297.74560546875,293.51007080078125,297.5824279785156,297.4995422363281,284.8600158691406,1.0,0.5182839632034302,0.4601243734359741,0.4601243734359741,1.0,1.0,-2.7838149070739746,0.9412915110588074,1.842523455619812,0.3127003908157348,0.1000000014901161,0.1000000014901161,0.0,114.98399353027344,127.0,51312.2109375,0.0,1773.1741943359375,1.0,279.172119140625,283.2504272460937,296.5399169921875,299.98272705078125,293.1499938964844,293.1499938964844,279.1499938964844,54002.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593863844871521,1.0,0.0,0.0,2.919215440750122,2.919236421585083,5.68624557217845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.53759765625,0.0,969.7023315429688,1895.4371337890625,0.0,3023.25,0.7080062627792358,1.0,0.0,3.0,1.0,0.0
18090840,297.6155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501525878906,0.9990000128746032,0.6607480645179749,0.4674620032310486,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004089355469,0.8707302212715149,0.343900203704834,0.3268181979656219,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003479003906,0.8705611824989319,0.3433418869972229,0.2412474155426025,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.8427998423576355,0.3107498288154602,0.295783132314682,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1381225585937,0.7514114379882812,0.2181045114994049,0.9897173047065736,285.2240905761719,284.95001220703125,297.7481384277344,293.5113830566406,297.5804748535156,297.4939270019531,285.58447265625,1.0,0.5189319252967834,0.4641740322113037,0.4641740322113037,1.0,1.0,-2.786604166030884,0.9508131146430968,1.835790991783142,0.3215605020523071,1.0,1.0,0.0,115.43199157714844,130.0,41243.12109375,0.0,1779.5084228515625,1.0,279.1673278808594,283.7801818847656,296.5274963378906,299.61260986328125,293.1499938964844,293.1499938964844,279.45001220703125,74254.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586918711662292,1.0,0.0,0.0,1.706192970275879,1.706210017204285,1.942449330272213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.3662109375,0.0,388.7951354980469,1895.4371337890625,0.0,3016.736572265625,0.6001654863357544,1.0,0.0,3.0,1.0,0.0
18090900,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.9990000128746032,0.6636638045310974,0.4707940518856048,297.4288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.8703036904335022,0.3461336493492126,0.3286681473255157,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.8696751594543457,0.3450774848461151,0.2422312796115875,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.8422151207923889,0.3125408887863159,0.2972392737865448,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.750752866268158,0.2192508727312088,0.994055151939392,285.061767578125,284.95001220703125,297.75860595703125,293.516845703125,297.5890197753906,297.4965209960937,285.0391540527344,1.0,0.5217621326446533,0.4812833070755005,0.4812833070755005,1.0,1.0,-2.800971269607544,0.9909207820892334,1.810050368309021,0.3581465184688568,1.0,1.0,0.0,116.87678527832033,130.0,53193.03515625,0.0,1808.2550048828125,1.0,279.3795166015625,283.43621826171875,296.5003662109375,299.8174133300781,293.1499938964844,293.1499938964844,279.45001220703125,22435.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522258996963501,1.0,0.0,0.0,3.1530113220214844,3.15302848815918,6.633525231336534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8041.8251953125,0.0,959.6746826171876,1895.4371337890625,0.0,2956.12353515625,0.7821112275123596,1.0,0.0,3.0,1.0,0.0
18090960,297.5843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9990000128746032,0.6636223793029785,0.4756968319416046,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8683652877807617,0.3469477891921997,0.3298899531364441,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8671910762786865,0.3451564013957977,0.2426717728376388,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8402582406997681,0.3130350410938263,0.2981306612491607,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.7488687634468079,0.2194498032331466,0.9965536594390868,284.951171875,284.95001220703125,297.7686767578125,293.522216796875,297.5772705078125,297.4727783203125,284.9545593261719,1.0,0.5244919061660767,0.4791339337825775,0.4791339337825775,1.0,1.0,-2.812942743301392,0.9940031170845032,1.8189396858215328,0.3585028350353241,0.7751938104629517,0.7751938104629517,0.0,118.68991088867188,133.0,53303.01171875,0.0,1835.4769287109373,1.0,279.43609619140625,283.3568420410156,296.5540466308594,299.9532775878906,293.1499938964844,293.1499938964844,279.75,32177.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580889105796814,1.0,0.0,0.0,3.230738401412964,3.23075795173645,6.964611998228065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.91943359375,0.0,1089.5145263671875,1895.4371337890625,0.0,3011.08251953125,0.8009966015815735,1.0,0.0,3.0,1.0,0.0
18091020,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9990000128746032,0.6642715930938721,0.4859976470470428,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8639626502990723,0.3491381704807281,0.3319350481033325,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8616927862167358,0.3460074663162231,0.2432273477315902,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8358380794525146,0.3144951462745666,0.2995110154151916,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7445270419120789,0.2200718969106674,0.9996495246887208,284.9696044921875,284.95001220703125,297.7877502441406,293.5327453613281,297.5604248046875,297.43756103515625,284.9646911621094,1.0,0.5296322107315063,0.4748351871967315,0.4748351871967315,1.0,1.0,-2.8338286876678467,0.9938854575157166,1.839943289756775,0.3542109131813049,1.0,1.0,0.0,122.421142578125,136.0,53913.2734375,0.0,1886.259765625,1.0,279.7391967773437,283.37664794921875,296.56170654296875,299.9857177734375,293.1499938964844,293.1499938964844,279.45001220703125,28401.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615111112594604,1.0,0.0,0.0,3.5499305725097656,3.549952268600464,8.408781013713451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.5537109375,0.0,1369.3660888671875,1895.4371337890625,0.0,3043.17822265625,0.8768461346626282,1.0,0.0,3.0,1.0,0.0
18091080,297.5365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9990000128746032,0.6642715930938721,0.4859976470470428,297.4071350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8639626502990723,0.3491381704807281,0.3319350481033325,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8616927862167358,0.3460074663162231,0.2432273477315902,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8358380794525146,0.3144951462745666,0.2995110154151916,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.7445270419120789,0.2200718969106674,0.9996495246887208,284.9696044921875,284.95001220703125,297.7877502441406,293.5327453613281,297.5604248046875,297.43756103515625,284.9646911621094,1.0,0.5296322107315063,0.4748351871967315,0.4748351871967315,1.0,1.0,-2.8338286876678467,0.9938854575157166,1.839943289756775,0.3542109131813049,1.0,1.0,0.0,122.421142578125,136.0,53913.2734375,0.0,1886.259765625,1.0,279.7391967773437,283.37664794921875,296.56170654296875,299.9857177734375,293.1499938964844,293.1499938964844,279.45001220703125,28401.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615111112594604,1.0,0.0,0.0,3.5499305725097656,3.549952268600464,8.408781013713451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.5537109375,0.0,1369.3660888671875,1895.4371337890625,0.0,3043.17822265625,0.8768461346626282,1.0,0.0,3.0,1.0,0.0
18091140,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21630859375,0.9990000128746032,0.6650140285491943,0.4949886202812195,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759033203125,0.8607343435287476,0.351578950881958,0.3342741727828979,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747131347656,0.8574767112731934,0.3471793532371521,0.244062915444374,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.8324764966964722,0.3161684274673462,0.301136702299118,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.7410868406295776,0.2207986861467361,1.0032410621643066,285.1942749023437,284.95001220703125,297.8055419921875,293.5429382324219,297.5466613769531,297.4082336425781,285.42608642578125,1.0,0.5345622301101685,0.4705364108085632,0.4705364108085632,1.0,1.0,-2.854722499847412,0.9934942126274108,1.8612282276153564,0.3500252962112427,1.0,1.0,0.0,125.85518646240234,139.0,47390.140625,0.0,1936.3026123046875,1.0,279.46142578125,283.7801818847656,296.5762634277344,299.8440856933594,293.1499938964844,293.1499938964844,279.75,62293.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722665309906006,1.0,0.0,0.0,2.375089406967163,2.375108003616333,3.764032214803592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.60400390625,0.0,651.4994506835938,1895.4371337890625,0.0,3144.071044921875,0.7171911001205444,1.0,0.0,3.0,1.0,0.0
18091200,297.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21630859375,0.9990000128746032,0.6650140285491943,0.4949886202812195,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1759033203125,0.8607343435287476,0.351578950881958,0.3342741727828979,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747131347656,0.8574767112731934,0.3471793532371521,0.244062915444374,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.8324764966964722,0.3161684274673462,0.301136702299118,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12432861328125,0.7410868406295776,0.2207986861467361,1.0032410621643066,285.1942749023437,284.95001220703125,297.8055419921875,293.5429382324219,297.5466613769531,297.4082336425781,285.42608642578125,1.0,0.5345622301101685,0.4705364108085632,0.4705364108085632,1.0,1.0,-2.854722499847412,0.9934942126274108,1.8612282276153564,0.3500252962112427,1.0,1.0,0.0,125.85518646240234,139.0,47390.140625,0.0,1936.3026123046875,1.0,279.46142578125,283.7801818847656,296.5762634277344,299.8440856933594,293.1499938964844,293.1499938964844,279.75,62293.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722665309906006,1.0,0.0,0.0,2.375089406967163,2.375108003616333,3.764032214803592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.60400390625,0.0,651.4994506835938,1895.4371337890625,0.0,3144.071044921875,0.7171911001205444,1.0,0.0,3.0,1.0,0.0
18091260,297.48248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9990000128746032,0.6672570109367371,0.5000755190849304,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8600571751594543,0.3543400168418884,0.3369042575359344,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8561252951622009,0.3490477502346039,0.2453852742910385,297.3444519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8315383791923523,0.3182554244995117,0.3031311631202698,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7399468421936035,0.2219692468643188,1.0085679292678833,285.0346984863281,284.95001220703125,297.8190002441406,293.55084228515625,297.5470886230469,297.4019470214844,285.0301208496094,1.0,0.5385853052139282,0.4698432683944702,0.4698432683944702,1.0,1.0,-2.874385118484497,0.9996498227119446,1.8747353553771973,0.3524273335933685,1.0,1.0,0.0,128.1250457763672,139.0,54049.5,0.0,1979.267578125,1.0,279.7288513183594,283.42822265625,296.5423889160156,299.96270751953125,293.1499938964844,293.1499938964844,279.75,27579.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865596354007721,1.0,0.0,0.0,3.4979405403137207,3.4979615211486816,8.164284395206778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.04833984375,0.0,1310.1029052734375,1895.4371337890625,0.0,3081.5,0.8644519448280334,1.0,0.0,3.0,1.0,0.0
18091320,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9990000128746032,0.6673028469085693,0.5017597079277039,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8595185875892639,0.3547894358634949,0.3373964428901672,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8553991913795471,0.3492343425750732,0.2455725371837616,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8309682011604309,0.3185571730136871,0.3034819364547729,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7393701672554016,0.2221037596464157,1.009437084197998,285.01275634765625,284.95001220703125,297.8222351074219,293.55279541015625,297.5443725585937,297.39605712890625,285.008056640625,1.0,0.5395675301551819,0.4696699678897857,0.4696699678897857,1.0,1.0,-2.8786935806274414,1.0010015964508057,1.8776918649673464,0.3529464900493622,1.0,1.0,0.0,128.79408264160156,142.0,54278.24609375,0.0,1989.594970703125,1.0,279.7399597167969,283.40728759765625,296.5552062988281,300.002685546875,293.1499938964844,293.1499938964844,279.45001220703125,28333.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665638566017151,1.0,0.0,0.0,3.5454800128936768,3.545501470565796,8.38770915834175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.1005859375,0.0,1364.2425537109375,1895.4371337890625,0.0,3090.576416015625,0.8757741451263428,1.0,0.0,3.0,1.0,0.0
