time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091380,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.9990000128746032,0.6670495271682739,0.5065545439720154,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.8577414155006409,0.3558223843574524,0.3384811580181122,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.853119969367981,0.3495682179927826,0.2458941042423248,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.8291341066360474,0.3192104995250702,0.3042112588882446,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.7375478148460388,0.2223421037197113,1.0110279321670532,285.1072998046875,284.95001220703125,297.8305053710937,293.5577697753906,297.53564453125,297.3782653808594,285.2026062011719,1.0,0.5420474410057068,0.4692211449146271,0.4692211449146271,1.0,1.0,-2.8889381885528564,1.0041468143463137,1.884791374206543,0.3539740443229675,1.0,1.0,0.0,130.6231231689453,142.0,52025.94140625,0.0,2015.439697265625,1.0,279.5015563964844,283.605712890625,296.6024169921875,300.0527038574219,293.1499938964844,293.1499938964844,279.45001220703125,45343.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743481040000916,1.0,0.0,0.0,2.97158145904541,2.971601247787476,5.892080139346945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.49755859375,0.0,958.1767578125,1895.4371337890625,0.0,3163.59326171875,0.8066169023513794,1.0,0.0,3.0,1.0,0.0
18091440,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.6672745943069458,0.5104577541351318,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8565866947174072,0.3570658266544342,0.3396888673305511,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8515287041664124,0.3502080142498016,0.2463645040988922,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8278751969337463,0.3200689256191253,0.3050591647624969,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7362370491027832,0.2227363437414169,1.01298987865448,284.8894958496094,284.95001220703125,297.8380126953125,293.5623474121094,297.53143310546875,297.3680419921875,284.9095764160156,1.0,0.5443412065505981,0.4688035249710083,0.4688035249710083,1.0,1.0,-2.899022340774536,1.00731098651886,1.8917113542556765,0.3547675907611847,0.4033375680446625,0.4033375680446625,0.0,132.17686462402344,145.0,52912.93359375,0.0,2039.8270263671875,1.0,279.46002197265625,283.287109375,296.6036376953125,300.17596435546875,293.1499938964844,293.1499938964844,279.75,62283.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774642944335938,1.0,0.0,0.0,3.183828353881836,3.1838529109954834,6.76382910569373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7511.2978515625,0.0,1245.28125,1895.4371337890625,0.0,3192.812744140625,0.7729325890541077,1.0,0.0,3.0,1.0,0.0
18091500,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.9990000128746032,0.6685071587562561,0.5141299366950989,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.8557223677635193,0.3588272333145141,0.3410769402980804,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076354980469,0.8502328395843506,0.3514125049114227,0.2469687759876251,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.826872706413269,0.3213827610015869,0.3060573637485504,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.7351484894752502,0.2234478294849395,1.0154101848602295,285.1052551269531,284.95001220703125,297.8455810546875,293.5669860839844,297.53240966796875,297.36541748046875,285.0886535644531,1.0,0.5467206239700317,0.4683703184127807,0.4683703184127807,1.0,1.0,-2.9099349975585938,1.010784149169922,1.8991507291793823,0.3554674088954925,1.0,1.0,0.0,133.6913604736328,145.0,54448.9921875,0.0,2065.566650390625,1.0,279.6881103515625,283.4688720703125,296.5383605957031,299.9593200683594,293.1499938964844,293.1499938964844,279.75,27140.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697382807731628,1.0,0.0,0.0,3.451269149780273,3.451289892196656,7.94787410995923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.91357421875,0.0,1260.427978515625,1895.4371337890625,0.0,3120.35546875,0.8542653322219849,1.0,0.0,3.0,1.0,0.0
18091560,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9990000128746032,0.66847163438797,0.517717182636261,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8549479246139526,0.3600481748580932,0.3425044119358063,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.849035918712616,0.351992517709732,0.2476057410240173,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8259561061859131,0.3222114741802215,0.307094395160675,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7341557741165161,0.2238297760486602,1.0180330276489258,285.0303649902344,284.95001220703125,297.8529663085937,293.571533203125,297.5270690917969,297.3534851074219,285.02642822265625,1.0,0.549113929271698,0.4677684307098388,0.4677684307098388,1.0,1.0,-2.921130418777466,1.0140225887298584,1.9071077108383176,0.3559403717517853,1.0,1.0,0.0,135.20355224609375,148.0,54855.83984375,0.0,2091.9453125,1.0,279.7397766113281,283.4124450683594,296.56744384765625,300.0507507324219,293.1499938964844,293.1499938964844,279.45001220703125,28817.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704788684844971,1.0,0.0,0.0,3.576046228408813,3.576068162918091,8.532956030649075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.0205078125,0.0,1399.7830810546875,1895.4371337890625,0.0,3127.302734375,0.8830755352973938,1.0,0.0,3.0,1.0,0.0
18091620,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.6676222085952759,0.5261319875717163,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8523006439208984,0.3622783720493316,0.3447641134262085,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8454959392547607,0.3529059588909149,0.2483668476343155,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8230839967727661,0.323647528886795,0.3086106181144714,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7312366366386414,0.2243930399417877,1.021300196647644,284.8970031738281,284.95001220703125,297.8673400878906,293.5804138183594,297.5151062011719,297.3279724121094,284.8925170898437,1.0,0.5537130832672119,0.4665646851062774,0.4665646851062774,1.0,1.0,-2.940626621246338,1.0192354917526243,1.9213911294937127,0.3566390872001648,0.4808758199214935,0.4808758199214935,0.0,138.5487518310547,151.0,55429.8203125,0.0,2141.897216796875,1.0,279.4594116210937,283.2541198730469,296.6183776855469,300.2506103515625,293.1499938964844,293.1499938964844,279.75,41706.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810842633247375,1.0,0.0,0.0,3.462672710418701,3.462695837020874,8.000482694114908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.67529296875,0.0,1375.0775146484375,1895.4371337890625,0.0,3226.740966796875,0.8464462757110596,1.0,0.0,3.0,1.0,0.0
18091680,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.6676222085952759,0.5261319875717163,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8523006439208984,0.3622783720493316,0.3447641134262085,297.2828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8454959392547607,0.3529059588909149,0.2483668476343155,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.8230839967727661,0.323647528886795,0.3086106181144714,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7312366366386414,0.2243930399417877,1.021300196647644,284.8970031738281,284.95001220703125,297.8673400878906,293.5804138183594,297.5151062011719,297.3279724121094,284.8925170898437,1.0,0.5537130832672119,0.4665646851062774,0.4665646851062774,1.0,1.0,-2.940626621246338,1.0192354917526243,1.9213911294937127,0.3566390872001648,0.4808758199214935,0.4808758199214935,0.0,138.5487518310547,151.0,55429.8203125,0.0,2141.897216796875,1.0,279.4594116210937,283.2541198730469,296.6183776855469,300.2506103515625,293.1499938964844,293.1499938964844,279.75,41706.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810842633247375,1.0,0.0,0.0,3.462672710418701,3.462695837020874,8.000482694114908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.67529296875,0.0,1375.0775146484375,1895.4371337890625,0.0,3226.740966796875,0.8464462757110596,1.0,0.0,3.0,1.0,0.0
18091740,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9990000128746032,0.6677230000495911,0.5333133935928345,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8506974577903748,0.3651134967803955,0.3474402725696563,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8430570960044861,0.3545052111148834,0.2494795769453048,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8211559653282166,0.3256140053272247,0.3104811310768127,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7291504740715027,0.2253368198871612,1.0256853103637695,285.0373840332031,284.95001220703125,297.8812561035156,293.5889587402344,297.5108642578125,297.3143920898437,285.03350830078125,1.0,0.5582829713821411,0.4653609693050384,0.4653609693050384,1.0,1.0,-2.961332082748413,1.024864673614502,1.9364674091339111,0.3576883375644684,1.0,1.0,0.0,141.60755920410156,154.0,55527.6875,0.0,2193.120361328125,1.0,279.7400817871094,283.4078063964844,296.5834655761719,300.1107788085937,293.1499938964844,293.1499938964844,279.45001220703125,29314.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874620795249939,1.0,0.0,0.0,3.624907970428467,3.6249306201934814,8.767731856096361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.1474609375,0.0,1455.7520751953125,1895.4371337890625,0.0,3166.150634765625,0.8945413827896118,1.0,0.0,3.0,1.0,0.0
18091800,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9990000128746032,0.6677230000495911,0.5333133935928345,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8506974577903748,0.3651134967803955,0.3474402725696563,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.8430570960044861,0.3545052111148834,0.2494795769453048,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8211559653282166,0.3256140053272247,0.3104811310768127,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.7291504740715027,0.2253368198871612,1.0256853103637695,285.0373840332031,284.95001220703125,297.8812561035156,293.5889587402344,297.5108642578125,297.3143920898437,285.03350830078125,1.0,0.5582829713821411,0.4653609693050384,0.4653609693050384,1.0,1.0,-2.961332082748413,1.024864673614502,1.9364674091339111,0.3576883375644684,1.0,1.0,0.0,141.60755920410156,154.0,55527.6875,0.0,2193.120361328125,1.0,279.7400817871094,283.4078063964844,296.5834655761719,300.1107788085937,293.1499938964844,293.1499938964844,279.45001220703125,29314.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874620795249939,1.0,0.0,0.0,3.624907970428467,3.6249306201934814,8.767731856096361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.1474609375,0.0,1455.7520751953125,1895.4371337890625,0.0,3166.150634765625,0.8945413827896118,1.0,0.0,3.0,1.0,0.0
18091860,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.6657690405845642,0.5412865877151489,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8484108448028564,0.3673501014709472,0.3496971726417541,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8399060368537903,0.3554055392742157,0.2502263486385345,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8185576796531677,0.3270133137702942,0.3119551837444305,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.7265074253082275,0.2258954048156738,1.0288372039794922,284.9145812988281,284.95001220703125,297.8948974609375,293.59716796875,297.5027160644531,297.29522705078125,284.90234375,1.0,0.5627140402793884,0.4641355574131012,0.4641355574131012,1.0,1.0,-2.980088710784912,1.0296050310134888,1.9504835605621336,0.3586007058620453,0.6206142902374268,0.6206142902374268,0.0,144.8964385986328,142.0,56731.3671875,0.0,2242.720703125,1.0,279.4589233398437,283.2506408691406,296.6321105957031,300.3116149902344,293.1499938964844,293.1499938964844,279.1499938964844,33868.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884835958480835,1.0,0.0,0.0,3.5801100730896,3.5801329612731934,8.552361805413966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.0361328125,0.0,1441.1533203125,1895.4371337890625,0.0,3261.8828125,0.880203366279602,1.0,0.0,3.0,1.0,0.0
18091920,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.9990000128746032,0.6657690405845642,0.5412865877151489,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.8484108448028564,0.3673501014709472,0.3496971726417541,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8399060368537903,0.3554055392742157,0.2502263486385345,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.8185576796531677,0.3270133137702942,0.3119551837444305,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.7265074253082275,0.2258954048156738,1.0288372039794922,284.9145812988281,284.95001220703125,297.8948974609375,293.59716796875,297.5027160644531,297.29522705078125,284.90234375,1.0,0.5627140402793884,0.4641355574131012,0.4641355574131012,1.0,1.0,-2.980088710784912,1.0296050310134888,1.9504835605621336,0.3586007058620453,0.6206142902374268,0.6206142902374268,0.0,144.8964385986328,142.0,56731.3671875,0.0,2242.720703125,1.0,279.4589233398437,283.2506408691406,296.6321105957031,300.3116149902344,293.1499938964844,293.1499938964844,279.1499938964844,33868.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884835958480835,1.0,0.0,0.0,3.5801100730896,3.5801329612731934,8.552361805413966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.0361328125,0.0,1441.1533203125,1895.4371337890625,0.0,3261.8828125,0.880203366279602,1.0,0.0,3.0,1.0,0.0
18091980,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.9990000128746032,0.6647093296051025,0.5400858521461487,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.8499858379364014,0.3686359226703644,0.350940078496933,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.8408962488174438,0.3559093177318573,0.2506060898303985,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.8197652101516724,0.327797532081604,0.312726616859436,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.7273218035697937,0.226195141673088,1.0302860736846924,284.8448181152344,284.95001220703125,297.9027709960937,293.601806640625,297.4999694824219,297.28729248046875,284.8379211425781,1.0,0.5626348257064819,0.4634215235710144,0.4634215235710144,1.0,1.0,-2.9832851886749268,1.0292645692825315,1.954020619392395,0.3581471443176269,0.0999999940395355,0.0999999940395355,0.0,144.66651916503906,142.0,55605.03125,0.0,2247.200439453125,1.0,279.1954345703125,283.16778564453125,296.6496276855469,300.4215393066406,293.1499938964844,293.1499938964844,279.1499938964844,59499.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905801177024841,1.0,0.0,0.0,3.2700915336608887,3.270116090774536,7.135313921935449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.3876953125,0.0,1307.6783447265625,1895.4371337890625,0.0,3315.632568359375,0.7861952185630798,1.0,0.0,3.0,1.0,0.0
18092040,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.9990000128746032,0.6674501299858093,0.5358938574790955,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735900878906,0.8530780673027039,0.3707426190376282,0.3521499335765838,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.276123046875,0.843549907207489,0.3576116561889648,0.2511489689350128,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823791503906,0.8224459886550903,0.3294211626052856,0.3135556578636169,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.318115234375,0.7294824123382568,0.2271645665168762,1.0321712493896484,285.2621765136719,284.95001220703125,297.9084167480469,293.60504150390625,297.5087890625,297.2979431152344,285.1542053222656,1.0,0.5618078112602234,0.4629101455211639,0.4629101455211639,1.0,1.0,-2.9836111068725586,1.0282584428787231,1.955352663993836,0.3573236763477325,1.0,1.0,0.0,143.3545684814453,145.0,57084.90625,0.0,2241.110595703125,1.0,279.16461181640625,283.4602966308594,296.5732421875,300.2080078125,293.1499938964844,293.1499938964844,278.8500061035156,25097.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821127414703369,1.0,0.0,0.0,3.2882537841796875,3.2882726192474365,7.214794663923385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.119140625,0.0,1093.2308349609375,1895.4371337890625,0.0,3236.376953125,0.817966103553772,1.0,0.0,3.0,1.0,0.0
18092100,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.845458984375,0.9990000128746032,0.6687383055686951,0.5334978103637695,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221435546875,0.8555445671081543,0.3721063137054443,0.3537003695964813,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8191223144531,0.8455343842506409,0.3583276867866516,0.2518799006938934,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116760253906,0.8244934678077698,0.3303379416465759,0.3146558701992035,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616577148437,0.7311075329780579,0.2276389896869659,1.03500497341156,285.8339233398437,284.95001220703125,297.9151916503906,293.6088256835937,297.5101623535156,297.2966003417969,285.8280029296875,1.0,0.5622752904891968,0.4622974693775177,0.4622974693775177,1.0,1.0,-2.9881982803344727,1.0287079811096191,1.959490180015564,0.3569822013378143,1.0,1.0,0.0,142.7860870361328,145.0,54826.6484375,0.0,2246.34716796875,1.0,278.9286193847656,284.09747314453125,296.58209228515625,299.92529296875,293.1499938964844,293.1499938964844,278.8500061035156,29680.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831225633621216,1.0,0.0,0.0,2.711585760116577,2.7116007804870605,4.906141271021625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.1689453125,0.0,683.1471557617188,1895.4371337890625,0.0,3245.8369140625,0.7534272074699402,1.0,0.0,3.0,1.0,0.0
18092160,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9370422363281,0.9990000128746032,0.6700626611709595,0.5319247841835022,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8577460646629333,0.373429536819458,0.3554395139217376,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8472734093666077,0.3589912950992584,0.252757728099823,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.8262840509414673,0.3312218189239502,0.3159253597259521,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7325310111045837,0.2281103581190109,1.0384865999221802,284.9284973144531,284.95001220703125,297.9219970703125,293.612548828125,297.5129699707031,297.29803466796875,285.0864562988281,1.0,0.5630956292152405,0.4617715179920196,0.4617715179920196,1.0,1.0,-2.995163917541504,1.0302774906158447,1.9648865461349487,0.3570730984210968,0.4840440154075622,0.4840440154075622,0.0,142.5662841796875,148.0,44700.6875,0.0,2257.60205078125,1.0,278.8670959472656,283.33074951171875,296.6297607421875,300.2157592773437,293.1499938964844,293.1499938964844,279.1499938964844,105397.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886362612247467,1.0,0.0,0.0,1.9650708436965945,1.9650946855545044,2.576616680016741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.947265625,0.0,621.7750854492188,1895.4371337890625,0.0,3276.175048828125,0.5557562708854675,1.0,0.0,3.0,1.0,0.0
18092220,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9990000128746032,0.6725741624832153,0.5330762267112732,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8592046499252319,0.3760718703269958,0.3580566942691803,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8477689027786255,0.3602765500545501,0.253767728805542,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8271538615226746,0.3329477310180664,0.3176834285259247,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.7330151200294495,0.2289946228265762,1.042966604232788,284.9549255371094,284.95001220703125,297.935791015625,293.6197204589844,297.5160522460937,297.2959899902344,284.9669494628906,1.0,0.565396785736084,0.4607196152210235,0.4607196152210235,1.0,1.0,-3.008407592773437,1.0331816673278809,1.975225806236267,0.3567917346954345,0.774380087852478,0.774380087852478,0.0,143.43948364257812,151.0,55991.98828125,0.0,2285.7490234375,1.0,279.1353454589844,283.2762451171875,296.62371826171875,300.217041015625,293.1499938964844,293.1499938964844,279.45001220703125,36522.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787627816200256,1.0,0.0,0.0,3.185196876525879,3.1852166652679443,6.769644187443191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.08984375,0.0,1078.3365478515625,1895.4371337890625,0.0,3204.984619140625,0.7913241386413574,1.0,0.0,3.0,1.0,0.0
18092280,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9990000128746032,0.6725741624832153,0.5330762267112732,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8592046499252319,0.3760718703269958,0.3580566942691803,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543151855469,0.8477689027786255,0.3602765500545501,0.253767728805542,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8271538615226746,0.3329477310180664,0.3176834285259247,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.7330151200294495,0.2289946228265762,1.042966604232788,284.9549255371094,284.95001220703125,297.935791015625,293.6197204589844,297.5160522460937,297.2959899902344,284.9669494628906,1.0,0.565396785736084,0.4607196152210235,0.4607196152210235,1.0,1.0,-3.008407592773437,1.0331816673278809,1.975225806236267,0.3567917346954345,0.774380087852478,0.774380087852478,0.0,143.43948364257812,151.0,55991.98828125,0.0,2285.7490234375,1.0,279.1353454589844,283.2762451171875,296.62371826171875,300.217041015625,293.1499938964844,293.1499938964844,279.45001220703125,36522.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787627816200256,1.0,0.0,0.0,3.185196876525879,3.1852166652679443,6.769644187443191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.08984375,0.0,1078.3365478515625,1895.4371337890625,0.0,3204.984619140625,0.7913241386413574,1.0,0.0,3.0,1.0,0.0
18092340,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9990000128746032,0.6716170310974121,0.5384752750396729,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8576125502586365,0.3778424263000488,0.359645813703537,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.845181405544281,0.3605622351169586,0.2538970112800598,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.825188159942627,0.3338102102279663,0.3184528946876526,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7309224605560303,0.2291657775640487,1.043803572654724,284.95782470703125,284.95001220703125,297.95001220703125,293.62652587890625,297.5102233886719,297.2802429199219,284.953125,1.0,0.5680584907531738,0.4596677422523498,0.4596677422523498,1.0,1.0,-3.0188913345336914,1.034990668296814,1.983900785446167,0.3558748662471771,0.9387805461883544,0.9387805461883544,0.0,145.5493927001953,154.0,57108.5859375,0.0,2315.498779296875,1.0,279.43914794921875,283.2876281738281,296.6417541503906,300.2639465332031,293.1499938964844,293.1499938964844,279.1499938964844,28903.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793054223060608,1.0,0.0,0.0,3.552539348602295,3.552561044692993,8.421143888881488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.205078125,0.0,1375.7398681640625,1895.4371337890625,0.0,3210.07080078125,0.8771603107452393,1.0,0.0,3.0,1.0,0.0
18092400,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9990000128746032,0.6716170310974121,0.5384752750396729,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.8576125502586365,0.3778424263000488,0.359645813703537,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.845181405544281,0.3605622351169586,0.2538970112800598,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.825188159942627,0.3338102102279663,0.3184528946876526,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.7309224605560303,0.2291657775640487,1.043803572654724,284.95782470703125,284.95001220703125,297.95001220703125,293.62652587890625,297.5102233886719,297.2802429199219,284.953125,1.0,0.5680584907531738,0.4596677422523498,0.4596677422523498,1.0,1.0,-3.0188913345336914,1.034990668296814,1.983900785446167,0.3558748662471771,0.9387805461883544,0.9387805461883544,0.0,145.5493927001953,154.0,57108.5859375,0.0,2315.498779296875,1.0,279.43914794921875,283.2876281738281,296.6417541503906,300.2639465332031,293.1499938964844,293.1499938964844,279.1499938964844,28903.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793054223060608,1.0,0.0,0.0,3.552539348602295,3.552561044692993,8.421143888881488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.205078125,0.0,1375.7398681640625,1895.4371337890625,0.0,3210.07080078125,0.8771603107452393,1.0,0.0,3.0,1.0,0.0
18092460,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.9990000128746032,0.6701744198799133,0.5435601472854614,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.8562296032905579,0.3795795142650604,0.3612560331821441,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.8429698348045349,0.3610201179981231,0.2541899383068084,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.174560546875,0.8234422206878662,0.3346949219703674,0.3192790746688843,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279602050781,0.7290194630622864,0.229358822107315,1.044782638549805,285.20709228515625,284.95001220703125,297.96295166015625,293.6322326660156,297.5071105957031,297.2691650390625,285.47576904296875,1.0,0.5706731677055359,0.4586766362190246,0.4586766362190246,1.0,1.0,-3.0294606685638428,1.0369341373443604,1.9925264120101929,0.3552669286727905,1.0,1.0,0.0,147.58993530273438,154.0,48521.09765625,0.0,2345.23388671875,1.0,279.1665954589844,283.7001647949219,296.6647644042969,300.11151123046875,293.1499938964844,293.1499938964844,279.1499938964844,70973.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887161016464233,1.0,0.0,0.0,2.238131761550904,2.2381510734558105,3.342447882914712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.8681640625,0.0,617.0003051757812,1895.4371337890625,0.0,3298.19873046875,0.6973034143447876,1.0,0.0,3.0,1.0,0.0
18092520,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146545410156,0.9990000128746032,0.6711254715919495,0.5441639423370361,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6127014160156,0.8561307787895203,0.3803254961967468,0.3615295588970184,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117248535156,0.842762291431427,0.3616500198841095,0.2542746067047119,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098327636719,0.8232851624488831,0.3352663815021515,0.3194380104541778,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.7288293838500977,0.2296987622976303,1.0450587272644043,285.6146545410156,284.95001220703125,297.9647521972656,293.63299560546875,297.5103454589844,297.2730407714844,285.5556030273437,1.0,0.5710544586181641,0.4585414826869964,0.4585414826869964,1.0,1.0,-3.0311357975006104,1.037289261817932,1.9938465356826784,0.3552072644233703,1.0,1.0,0.0,147.84912109375,142.0,56696.1484375,0.0,2349.63525390625,1.0,279.1620178222656,283.8617553710937,296.6217956542969,300.0944519042969,293.1499938964844,293.1499938964844,279.45001220703125,28793.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845437169075012,1.0,0.0,0.0,3.072364330291748,3.0723819732666016,6.29852365818806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.7724609375,0.0,935.0841064453124,1895.4371337890625,0.0,3259.146240234375,0.8082925081253052,1.0,0.0,3.0,1.0,0.0
18092580,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9990000128746032,0.6717321276664734,0.5362297296524048,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8623542189598083,0.3827134966850281,0.364190936088562,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.8478125333786011,0.3626293540000915,0.255309909582138,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.828388512134552,0.3366528451442718,0.3211012184619903,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.7328799962997437,0.2302505522966385,1.0485093593597412,284.9631652832031,284.95001220703125,297.980224609375,293.6390686035156,297.512939453125,297.27008056640625,284.9574584960937,1.0,0.569293737411499,0.457415223121643,0.457415223121643,1.0,1.0,-3.032217741012573,1.035126805305481,1.9970910549163816,0.3534967303276062,0.967694103717804,0.967694103717804,0.0,145.38551330566406,145.0,57334.9375,0.0,2338.861572265625,1.0,279.4413146972656,283.2865295410156,296.64306640625,300.2909240722656,293.1499938964844,293.1499938964844,279.1499938964844,28910.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833997249603271,1.0,0.0,0.0,3.571988821029663,3.5720109939575195,8.51360482556629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.083984375,0.0,1396.187744140625,1895.4371337890625,0.0,3248.432373046875,0.8820228576660156,1.0,0.0,3.0,1.0,0.0
18092640,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.9990000128746032,0.6717321276664734,0.5362297296524048,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8623542189598083,0.3827134966850281,0.364190936088562,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.8478125333786011,0.3626293540000915,0.255309909582138,297.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.828388512134552,0.3366528451442718,0.3211012184619903,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.7328799962997437,0.2302505522966385,1.0485093593597412,284.9631652832031,284.95001220703125,297.980224609375,293.6390686035156,297.512939453125,297.27008056640625,284.9574584960937,1.0,0.569293737411499,0.457415223121643,0.457415223121643,1.0,1.0,-3.032217741012573,1.035126805305481,1.9970910549163816,0.3534967303276062,0.967694103717804,0.967694103717804,0.0,145.38551330566406,145.0,57334.9375,0.0,2338.861572265625,1.0,279.4413146972656,283.2865295410156,296.64306640625,300.2909240722656,293.1499938964844,293.1499938964844,279.1499938964844,28910.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833997249603271,1.0,0.0,0.0,3.571988821029663,3.5720109939575195,8.51360482556629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9074.083984375,0.0,1396.187744140625,1895.4371337890625,0.0,3248.432373046875,0.8820228576660156,1.0,0.0,3.0,1.0,0.0
18092700,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.9990000128746032,0.6724734306335449,0.534763753414154,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304931640625,0.8637542724609375,0.3837170898914337,0.3649768829345703,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13043212890625,0.848617672920227,0.362890213727951,0.2553664743900299,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.8293626308441162,0.3371521532535553,0.321437269449234,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.7335204482078552,0.2303713113069534,1.0486079454421997,285.1303100585937,284.95001220703125,297.98828125,293.6419677734375,297.51336669921875,297.26690673828125,285.10015869140625,1.0,0.5692116618156433,0.4568520784378052,0.4568520784378052,1.0,1.0,-3.031977653503418,1.033761501312256,1.998216271400452,0.3522417247295379,1.0,1.0,0.0,144.91305541992188,145.0,57750.83203125,0.0,2335.997802734375,1.0,279.206298828125,283.4150085449219,296.670654296875,300.370361328125,293.1499938964844,293.1499938964844,279.1499938964844,30199.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885377645492554,1.0,0.0,0.0,3.3790552616119385,3.379075765609741,7.618752988491906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.8720703125,0.0,1211.9251708984375,1895.4371337890625,0.0,3296.5302734375,0.8574880361557007,1.0,0.0,3.0,1.0,0.0
18092760,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700744628906,0.9990000128746032,0.6741328835487366,0.5340384840965271,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.653564453125,0.8649522066116333,0.3851634562015533,0.3660050332546234,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6500549316406,0.849255383014679,0.363637626171112,0.255617082118988,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448974609375,0.830146074295044,0.3380361497402191,0.3219783008098602,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6048889160156,0.7339948415756226,0.2307632714509964,1.0493817329406738,285.6614990234375,284.95001220703125,297.99658203125,293.644775390625,297.5171203613281,297.2684631347656,285.6594543457031,1.0,0.5694719552993774,0.4563628435134887,0.4563628435134887,1.0,1.0,-3.034219026565552,1.0335068702697754,2.0007121562957764,0.3516469299793243,1.0,1.0,0.0,144.78041076660156,148.0,55648.4375,0.0,2339.40625,1.0,279.1622314453125,283.9567565917969,296.6228942871094,300.0330810546875,293.1499938964844,293.1499938964844,279.45001220703125,31401.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861033320426941,1.0,0.0,0.0,2.932753324508667,2.9327704906463623,5.739108246416436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.2646484375,0.0,844.3637084960938,1895.4371337890625,0.0,3273.748046875,0.7968717813491821,1.0,0.0,3.0,1.0,0.0
18092820,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9990000128746032,0.6767470836639404,0.5331020951271057,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8677144050598145,0.3877586424350738,0.368872195482254,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8509698510169983,0.3647833466529846,0.2567710876464844,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8320479989051819,0.3395580053329468,0.3237878382205963,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7353125810623169,0.2314570993185043,1.0536404848098757,284.97686767578125,284.95001220703125,298.0140075683594,293.6501159667969,297.5240783691406,297.2709655761719,284.9715270996094,1.0,0.5710761547088623,0.4553843736648559,0.4553843736648559,1.0,1.0,-3.0452215671539307,1.0355428457260132,2.009678840637207,0.3515380024909973,1.0,1.0,0.0,144.93869018554688,151.0,57300.87890625,0.0,2360.36962890625,1.0,279.439697265625,283.29510498046875,296.6472473144531,300.2867736816406,293.1499938964844,293.1499938964844,279.1499938964844,28579.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827040195465088,1.0,0.0,0.0,3.560641527175904,3.5606634616851807,8.459599598609202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.3681640625,0.0,1381.8455810546875,1895.4371337890625,0.0,3241.916259765625,0.8794592618942261,1.0,0.0,3.0,1.0,0.0
18092880,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9990000128746032,0.6767470836639404,0.5331020951271057,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8677144050598145,0.3877586424350738,0.368872195482254,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.8509698510169983,0.3647833466529846,0.2567710876464844,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.8320479989051819,0.3395580053329468,0.3237878382205963,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7353125810623169,0.2314570993185043,1.0536404848098757,284.97686767578125,284.95001220703125,298.0140075683594,293.6501159667969,297.5240783691406,297.2709655761719,284.9715270996094,1.0,0.5710761547088623,0.4553843736648559,0.4553843736648559,1.0,1.0,-3.0452215671539307,1.0355428457260132,2.009678840637207,0.3515380024909973,1.0,1.0,0.0,144.93869018554688,151.0,57300.87890625,0.0,2360.36962890625,1.0,279.439697265625,283.29510498046875,296.6472473144531,300.2867736816406,293.1499938964844,293.1499938964844,279.1499938964844,28579.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827040195465088,1.0,0.0,0.0,3.560641527175904,3.5606634616851807,8.459599598609202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.3681640625,0.0,1381.8455810546875,1895.4371337890625,0.0,3241.916259765625,0.8794592618942261,1.0,0.0,3.0,1.0,0.0
18092940,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130798339844,0.9990000128746032,0.6772384643554688,0.5366668105125427,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.8673009872436523,0.3898862302303314,0.3708097338676452,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.8495216965675354,0.3653641641139984,0.2571256160736084,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.8310747742652893,0.340595930814743,0.3247288465499878,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2133178710937,0.7340844869613647,0.2317517846822738,1.0549633502960205,285.2906799316406,284.95001220703125,298.0326538085937,293.6550598144531,297.5252685546875,297.2637023925781,285.4788513183594,1.0,0.5732983350753784,0.4544058740139007,0.4544058740139007,1.0,1.0,-3.0549819469451904,1.0370944738388062,2.017887592315674,0.3509849309921264,1.0,1.0,0.0,146.463623046875,154.0,52195.83984375,0.0,2386.29541015625,1.0,279.1614074707031,283.7432556152344,296.6661682128906,300.1259155273437,293.1499938964844,293.1499938964844,279.45001220703125,50166.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892917037010193,1.0,0.0,0.0,2.5814640522003174,2.581481695175171,4.446574166649953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.98046875,0.0,712.562744140625,1895.4371337890625,0.0,3303.582763671875,0.7554123401641846,1.0,0.0,3.0,1.0,0.0
18093000,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130798339844,0.9990000128746032,0.6772384643554688,0.5366668105125427,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.8673009872436523,0.3898862302303314,0.3708097338676452,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.26910400390625,0.8495216965675354,0.3653641641139984,0.2571256160736084,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.8310747742652893,0.340595930814743,0.3247288465499878,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2133178710937,0.7340844869613647,0.2317517846822738,1.0549633502960205,285.2906799316406,284.95001220703125,298.0326538085937,293.6550598144531,297.5252685546875,297.2637023925781,285.4788513183594,1.0,0.5732983350753784,0.4544058740139007,0.4544058740139007,1.0,1.0,-3.0549819469451904,1.0370944738388062,2.017887592315674,0.3509849309921264,1.0,1.0,0.0,146.463623046875,154.0,52195.83984375,0.0,2386.29541015625,1.0,279.1614074707031,283.7432556152344,296.6661682128906,300.1259155273437,293.1499938964844,293.1499938964844,279.45001220703125,50166.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892917037010193,1.0,0.0,0.0,2.5814640522003174,2.581481695175171,4.446574166649953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.98046875,0.0,712.562744140625,1895.4371337890625,0.0,3303.582763671875,0.7554123401641846,1.0,0.0,3.0,1.0,0.0
18093060,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.6785174012184143,0.539896547794342,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.867711067199707,0.3926921784877777,0.3735691905021667,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8489543199539185,0.3666722774505615,0.2581360936164856,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8308321237564087,0.3422251939773559,0.3263764977455139,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7335235476493835,0.2324969172477722,1.058687448501587,284.99530029296875,284.95001220703125,298.0526733398437,293.6595764160156,297.5323181152344,297.26483154296875,284.9906311035156,1.0,0.5762393474578857,0.4533318281173706,0.4533318281173706,1.0,1.0,-3.069852113723755,1.0404061079025269,2.0294458866119385,0.3508337736129761,1.0,1.0,0.0,148.08448791503906,157.0,57566.17578125,0.0,2422.40087890625,1.0,279.4405212402344,283.30438232421875,296.6573181152344,300.3110046386719,293.1499938964844,293.1499938964844,279.1499938964844,28682.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836634755134583,1.0,0.0,0.0,3.567251682281494,3.5672736167907715,8.491037988278549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.6015625,0.0,1389.5306396484375,1895.4371337890625,0.0,3250.903076171875,0.8809887766838074,1.0,0.0,3.0,1.0,0.0
18093120,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9990000128746032,0.6785174012184143,0.539896547794342,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.867711067199707,0.3926921784877777,0.3735691905021667,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8489543199539185,0.3666722774505615,0.2581360936164856,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8308321237564087,0.3422251939773559,0.3263764977455139,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.7335235476493835,0.2324969172477722,1.058687448501587,284.99530029296875,284.95001220703125,298.0526733398437,293.6595764160156,297.5323181152344,297.26483154296875,284.9906311035156,1.0,0.5762393474578857,0.4533318281173706,0.4533318281173706,1.0,1.0,-3.069852113723755,1.0404061079025269,2.0294458866119385,0.3508337736129761,1.0,1.0,0.0,148.08448791503906,157.0,57566.17578125,0.0,2422.40087890625,1.0,279.4405212402344,283.30438232421875,296.6573181152344,300.3110046386719,293.1499938964844,293.1499938964844,279.1499938964844,28682.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836634755134583,1.0,0.0,0.0,3.567251682281494,3.5672736167907715,8.491037988278549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.6015625,0.0,1389.5306396484375,1895.4371337890625,0.0,3250.903076171875,0.8809887766838074,1.0,0.0,3.0,1.0,0.0
18093180,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.6769935488700867,0.5460131168365479,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8659799098968506,0.3946913480758667,0.3755484521389007,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8462584614753723,0.3670535385608673,0.2584812641143799,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.828651487827301,0.3430820107460022,0.3272939622402191,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7312449812889099,0.2326544523239135,1.0599316358566284,285.0049133300781,284.95001220703125,298.0742492675781,293.6636962890625,297.5325012207031,297.2547912597656,285.1527099609375,1.0,0.5793762803077698,0.452257752418518,0.452257752418518,1.0,1.0,-3.0825982093811035,1.042860507965088,2.039737701416016,0.3502801358699798,1.0,1.0,0.0,150.55975341796875,160.0,50971.1328125,0.0,2459.313232421875,1.0,279.16021728515625,283.4217224121094,296.6941223144531,300.33251953125,293.1499938964844,293.1499938964844,279.45001220703125,81398.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892808735370636,1.0,0.0,0.0,2.5521373748779297,2.5521605014801025,4.346117350451095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.9208984375,0.0,857.875244140625,1895.4371337890625,0.0,3336.464599609375,0.6951094269752502,1.0,0.0,3.0,1.0,0.0
