time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18093240,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9990000128746032,0.6769935488700867,0.5460131168365479,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8659799098968506,0.3946913480758667,0.3755484521389007,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8462584614753723,0.3670535385608673,0.2584812641143799,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.828651487827301,0.3430820107460022,0.3272939622402191,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7312449812889099,0.2326544523239135,1.0599316358566284,285.0049133300781,284.95001220703125,298.0742492675781,293.6636962890625,297.5325012207031,297.2547912597656,285.1527099609375,1.0,0.5793762803077698,0.452257752418518,0.452257752418518,1.0,1.0,-3.0825982093811035,1.042860507965088,2.039737701416016,0.3502801358699798,1.0,1.0,0.0,150.55975341796875,160.0,50971.1328125,0.0,2459.313232421875,1.0,279.16021728515625,283.4217224121094,296.6941223144531,300.33251953125,293.1499938964844,293.1499938964844,279.45001220703125,81398.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892808735370636,1.0,0.0,0.0,2.5521373748779297,2.5521605014801025,4.346117350451095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7088.9208984375,0.0,857.875244140625,1895.4371337890625,0.0,3336.464599609375,0.6951094269752502,1.0,0.0,3.0,1.0,0.0
18093300,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.9990000128746032,0.6777130961418152,0.5482863187789917,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8658773899078369,0.3964833319187164,0.3769780397415161,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673522949219,0.8456830978393555,0.3681033551692962,0.2590047717094421,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8282342553138733,0.344198077917099,0.3281240165233612,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7306899428367615,0.2332173585891723,1.0617245435714722,285.066162109375,284.95001220703125,298.0856628417969,293.6656188964844,297.53887939453125,297.2589416503906,285.0582580566406,1.0,0.5810976624488831,0.4517207443714142,0.4517207443714142,1.0,1.0,-3.0908265113830566,1.044794678688049,2.046031951904297,0.3502580821514129,1.0,1.0,0.0,151.624267578125,160.0,57561.4140625,0.0,2480.48095703125,1.0,279.3903503417969,283.358154296875,296.6385803222656,300.25408935546875,293.1499938964844,293.1499938964844,279.45001220703125,27215.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854259252548218,1.0,0.0,0.0,3.470689535140991,3.470710277557373,8.03757075118483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.24609375,0.0,1280.176513671875,1895.4371337890625,0.0,3267.40673828125,0.8587170243263245,1.0,0.0,3.0,1.0,0.0
18093360,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9990000128746032,0.6767095923423767,0.5512140989303589,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8652890920639038,0.3975265622138977,0.3782186508178711,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8446255922317505,0.3683136403560638,0.2593669593334198,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.827382504940033,0.3446429073810577,0.3287850618362427,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7297735810279846,0.2333225309848785,1.063055157661438,285.008056640625,284.95001220703125,298.0975646972656,293.6674194335937,297.5398254394531,297.25469970703125,285.0042419433594,1.0,0.582863450050354,0.4511165618896484,0.4511165618896484,1.0,1.0,-3.0986716747283936,1.0464136600494385,2.052258014678955,0.350155770778656,1.0,1.0,0.0,152.8988037109375,148.0,57992.9453125,0.0,2502.12451171875,1.0,279.4405212402344,283.3085021972656,296.6644897460937,300.3461303710937,293.1499938964844,293.1499938964844,279.1499938964844,29039.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862926363945007,1.0,0.0,0.0,3.5895206928253174,3.589542865753174,8.597382361585915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.2080078125,0.0,1415.7010498046875,1895.4371337890625,0.0,3275.520263671875,0.8862776756286621,1.0,0.0,3.0,1.0,0.0
18093420,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9990000128746032,0.6754670143127441,0.5461780428886414,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8693885207176208,0.3995290398597717,0.3801012635231018,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8473238348960876,0.3686004281044006,0.2595787942409515,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.830303430557251,0.345388650894165,0.3294982314109802,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7318917512893677,0.2333761006593704,1.0632977485656738,284.9278869628906,284.95001220703125,298.12274169921875,293.6706848144531,297.54278564453125,297.24755859375,285.01531982421875,1.0,0.5811073184013367,0.4499082267284393,0.4499082267284393,1.0,1.0,-3.09631085395813,1.04265296459198,2.0536577701568604,0.3472603857517242,0.649847149848938,0.649847149848938,0.0,151.18121337890625,151.0,52354.16796875,0.0,2488.5517578125,1.0,279.1597900390625,283.2943420410156,296.702392578125,300.43341064453125,293.1499938964844,293.1499938964844,279.45001220703125,87391.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955399990081787,1.0,0.0,0.0,2.7584807872772217,2.758506298065185,5.077305331724347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.90625,0.0,1039.685791015625,1895.4371337890625,0.0,3361.97607421875,0.6970881223678589,1.0,0.0,3.0,1.0,0.0
18093480,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9990000128746032,0.6754670143127441,0.5461780428886414,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.8693885207176208,0.3995290398597717,0.3801012635231018,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8473238348960876,0.3686004281044006,0.2595787942409515,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.830303430557251,0.345388650894165,0.3294982314109802,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.7318917512893677,0.2333761006593704,1.0632977485656738,284.9278869628906,284.95001220703125,298.12274169921875,293.6706848144531,297.54278564453125,297.24755859375,285.01531982421875,1.0,0.5811073184013367,0.4499082267284393,0.4499082267284393,1.0,1.0,-3.09631085395813,1.04265296459198,2.0536577701568604,0.3472603857517242,0.649847149848938,0.649847149848938,0.0,151.18121337890625,151.0,52354.16796875,0.0,2488.5517578125,1.0,279.1597900390625,283.2943420410156,296.702392578125,300.43341064453125,293.1499938964844,293.1499938964844,279.45001220703125,87391.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955399990081787,1.0,0.0,0.0,2.7584807872772217,2.758506298065185,5.077305331724347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.90625,0.0,1039.685791015625,1895.4371337890625,0.0,3361.97607421875,0.6970881223678589,1.0,0.0,3.0,1.0,0.0
18093540,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.6780559420585632,0.5430691838264465,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8730493187904358,0.4024099111557007,0.3826889395713806,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8496661186218262,0.3698053956031799,0.2603305876255035,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8327970504760742,0.3468809723854065,0.3307962715625763,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7336829900741577,0.234017476439476,1.065658688545227,285.0014953613281,284.95001220703125,298.1499938964844,293.6734619140625,297.5536804199219,297.25128173828125,284.9976806640625,1.0,0.5815156102180481,0.4486998617649078,0.4486998617649078,1.0,1.0,-3.100970268249512,1.0416138172149658,2.059356451034546,0.3450298905372619,1.0,1.0,0.0,150.35804748535156,154.0,57946.84765625,0.0,2493.092529296875,1.0,279.43975830078125,283.29541015625,296.6643371582031,300.34869384765625,293.1499938964844,293.1499938964844,279.1499938964844,29095.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874094486236572,1.0,0.0,0.0,3.595467329025269,3.595489740371704,8.625892178315553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.08984375,0.0,1422.45458984375,1895.4371337890625,0.0,3285.972900390625,0.8882341384887695,1.0,0.0,3.0,1.0,0.0
18093600,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9990000128746032,0.6780559420585632,0.5430691838264465,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8730493187904358,0.4024099111557007,0.3826889395713806,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8496661186218262,0.3698053956031799,0.2603305876255035,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8327970504760742,0.3468809723854065,0.3307962715625763,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.7336829900741577,0.234017476439476,1.065658688545227,285.0014953613281,284.95001220703125,298.1499938964844,293.6734619140625,297.5536804199219,297.25128173828125,284.9976806640625,1.0,0.5815156102180481,0.4486998617649078,0.4486998617649078,1.0,1.0,-3.100970268249512,1.0416138172149658,2.059356451034546,0.3450298905372619,1.0,1.0,0.0,150.35804748535156,154.0,57946.84765625,0.0,2493.092529296875,1.0,279.43975830078125,283.29541015625,296.6643371582031,300.34869384765625,293.1499938964844,293.1499938964844,279.1499938964844,29095.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874094486236572,1.0,0.0,0.0,3.595467329025269,3.595489740371704,8.625892178315553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9144.08984375,0.0,1422.45458984375,1895.4371337890625,0.0,3285.972900390625,0.8882341384887695,1.0,0.0,3.0,1.0,0.0
18093660,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.6785145401954651,0.5445237159729004,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8737924098968506,0.4044702351093292,0.3846825659275055,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8492374420166016,0.3701444864273071,0.2606186866760254,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8327171206474304,0.3476441204547882,0.3315800428390503,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7332730293273926,0.2341635376214981,1.0665792226791382,284.8878173828125,284.95001220703125,298.1781311035156,293.6747741699219,297.55975341796875,297.2470703125,284.9107360839844,1.0,0.582857072353363,0.4477596580982208,0.4477596580982208,1.0,1.0,-3.1075081825256348,1.0418803691864014,2.0656278133392334,0.3438295125961303,0.3940965831279754,0.3940965831279754,0.0,151.09271240234375,154.0,56070.27734375,0.0,2509.47314453125,1.0,279.1611633300781,283.1900634765625,296.7043762207031,300.4958801269531,293.1499938964844,293.1499938964844,279.1499938964844,64135.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895416796207428,1.0,0.0,0.0,3.2018918991088867,3.2019169330596924,6.840796231699642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.310546875,0.0,1274.105712890625,1895.4371337890625,0.0,3360.82568359375,0.7758871912956238,1.0,0.0,3.0,1.0,0.0
18093720,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.6784705519676208,0.5446368455886841,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8737937808036804,0.4045349359512329,0.3847642242908478,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.8491916060447693,0.3701350390911102,0.2606290876865387,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8326873183250427,0.3476566076278686,0.331610769033432,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.7332329750061035,0.2341560274362564,1.0666121244430542,284.92498779296875,284.95001220703125,298.1793212890625,293.6748046875,297.559814453125,297.24658203125,285.005615234375,1.0,0.5829291939735413,0.447720468044281,0.447720468044281,1.0,1.0,-3.107831716537476,1.0419108867645264,2.065920829772949,0.3437943160533905,0.629219651222229,0.629219651222229,0.0,151.1427764892578,157.0,52831.37890625,0.0,2510.357421875,1.0,279.15985107421875,283.2804870605469,296.7023620605469,300.4369812011719,293.1499938964844,293.1499938964844,279.45001220703125,84376.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954445719718933,1.0,0.0,0.0,2.812056541442871,2.812082052230835,5.276445449453604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.287109375,0.0,1064.3125,1895.4371337890625,0.0,3361.08544921875,0.7065301537513733,1.0,0.0,3.0,1.0,0.0
18093780,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9990000128746032,0.6798914670944214,0.5469273924827576,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8746121525764465,0.4074524641036987,0.3874545693397522,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8488457798957825,0.3712869584560394,0.2613936960697174,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.83263099193573,0.349100798368454,0.3329331576824188,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7328567504882812,0.2347864359617233,1.069317102432251,285.01318359375,284.95001220703125,298.2105407714844,293.6737060546875,297.5716247558594,297.2493896484375,285.0098571777344,1.0,0.5852242112159729,0.4467410743236542,0.4467410743236542,1.0,1.0,-3.1195778846740723,1.0440750122070312,2.075502872467041,0.3433098495006561,1.0,1.0,0.0,152.36244201660156,160.0,58081.5078125,0.0,2539.404296875,1.0,279.43975830078125,283.3019714355469,296.6661376953125,300.35662841796875,293.1499938964844,293.1499938964844,279.1499938964844,29149.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878378868103027,1.0,0.0,0.0,3.599161386489868,3.599183797836304,8.643626188131748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.330078125,0.0,1426.8004150390625,1895.4371337890625,0.0,3289.981689453125,0.8891353011131287,1.0,0.0,3.0,1.0,0.0
18093840,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9990000128746032,0.6798914670944214,0.5469273924827576,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8746121525764465,0.4074524641036987,0.3874545693397522,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8488457798957825,0.3712869584560394,0.2613936960697174,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.83263099193573,0.349100798368454,0.3329331576824188,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7328567504882812,0.2347864359617233,1.069317102432251,285.01318359375,284.95001220703125,298.2105407714844,293.6737060546875,297.5716247558594,297.2493896484375,285.0098571777344,1.0,0.5852242112159729,0.4467410743236542,0.4467410743236542,1.0,1.0,-3.1195778846740723,1.0440750122070312,2.075502872467041,0.3433098495006561,1.0,1.0,0.0,152.36244201660156,160.0,58081.5078125,0.0,2539.404296875,1.0,279.43975830078125,283.3019714355469,296.6661376953125,300.35662841796875,293.1499938964844,293.1499938964844,279.1499938964844,29149.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878378868103027,1.0,0.0,0.0,3.599161386489868,3.599183797836304,8.643626188131748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9161.330078125,0.0,1426.8004150390625,1895.4371337890625,0.0,3289.981689453125,0.8891353011131287,1.0,0.0,3.0,1.0,0.0
18093900,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.9990000128746032,0.6790316700935364,0.5495765805244446,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8739142417907715,0.4083396196365356,0.3884125053882599,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8475950956344604,0.3712281882762909,0.261455237865448,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8316242694854736,0.3493045270442962,0.3332478404045105,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7318188548088074,0.2347298115491867,1.069568395614624,285.0701599121094,284.95001220703125,298.226806640625,293.6723022460937,297.5732116699219,297.2439880371094,285.1639099121094,1.0,0.5865182876586914,0.4462513625621795,0.4462513625621795,1.0,1.0,-3.1246707439422607,1.044847846031189,2.0798230171203613,0.3429700434207916,1.0,1.0,0.0,153.43360900878906,160.0,55317.3125,0.0,2554.94970703125,1.0,279.2026062011719,283.4483337402344,296.71044921875,300.42266845703125,293.1499938964844,293.1499938964844,279.1499938964844,50432.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894777774810791,1.0,0.0,0.0,3.018918752670288,3.018939733505249,6.081295964577293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.1552734375,0.0,1027.1834716796875,1895.4371337890625,0.0,3354.85888671875,0.8105510473251343,1.0,0.0,3.0,1.0,0.0
18093960,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.9990000128746032,0.6785716414451599,0.5520446300506592,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.873465359210968,0.4095534384250641,0.389563500881195,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8465946316719055,0.3715145885944366,0.2616616785526275,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8308258056640625,0.3497803807258606,0.3337120413780212,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7309470772743225,0.2348526567220688,1.0702238082885742,284.9037780761719,284.95001220703125,298.2434997558594,293.6703186035156,297.57745361328125,297.2425537109375,284.94268798828125,1.0,0.5879190564155579,0.4456930458545685,0.4456930458545685,1.0,1.0,-3.1306138038635254,1.0457897186279297,2.084824085235596,0.3425503969192505,0.5026017427444458,0.5026017427444458,0.0,154.48175048828125,148.0,55579.3828125,0.0,2572.074462890625,1.0,279.1594543457031,283.212158203125,296.7030334472656,300.49542236328125,293.1499938964844,293.1499938964844,279.45001220703125,69616.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971011638641357,1.0,0.0,0.0,3.1216866970062256,3.1217119693756104,6.502373821604124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.474609375,0.0,1236.111328125,1895.4371337890625,0.0,3376.5478515625,0.7618974447250366,1.0,0.0,3.0,1.0,0.0
18094020,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9990000128746032,0.6795780062675476,0.5447180867195129,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8793001770973206,0.4123417437076568,0.3920218646526336,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8507958650588989,0.3724611103534698,0.2621997892856598,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8350903987884521,0.3510291576385498,0.3347392976284027,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7342638373374939,0.2353125065565109,1.0716376304626465,285.0057678222656,284.95001220703125,298.2780456542969,293.664794921875,297.5892028808594,297.2441711425781,285.0007629394531,1.0,0.5857763886451721,0.4445763826370239,0.4445763826370239,1.0,1.0,-3.1283669471740723,1.0422358512878418,2.0861310958862305,0.3397714793682098,1.0,1.0,0.0,152.02056884765625,151.0,58231.4921875,0.0,2554.57275390625,1.0,279.44012451171875,283.2873840332031,296.6583557128906,300.3661499023437,293.1499938964844,293.1499938964844,279.1499938964844,29660.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890227735042572,1.0,0.0,0.0,3.624505043029785,3.6245276927948,8.765782695263624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.416015625,0.0,1457.8836669921875,1895.4371337890625,0.0,3312.337158203125,0.8944617509841919,1.0,0.0,3.0,1.0,0.0
18094080,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9990000128746032,0.6795780062675476,0.5447180867195129,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8793001770973206,0.4123417437076568,0.3920218646526336,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8507958650588989,0.3724611103534698,0.2621997892856598,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8350903987884521,0.3510291576385498,0.3347392976284027,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7342638373374939,0.2353125065565109,1.0716376304626465,285.0057678222656,284.95001220703125,298.2780456542969,293.664794921875,297.5892028808594,297.2441711425781,285.0007629394531,1.0,0.5857763886451721,0.4445763826370239,0.4445763826370239,1.0,1.0,-3.1283669471740723,1.0422358512878418,2.0861310958862305,0.3397714793682098,1.0,1.0,0.0,152.02056884765625,151.0,58231.4921875,0.0,2554.57275390625,1.0,279.44012451171875,283.2873840332031,296.6583557128906,300.3661499023437,293.1499938964844,293.1499938964844,279.1499938964844,29660.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890227735042572,1.0,0.0,0.0,3.624505043029785,3.6245276927948,8.765782695263624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.416015625,0.0,1457.8836669921875,1895.4371337890625,0.0,3312.337158203125,0.8944617509841919,1.0,0.0,3.0,1.0,0.0
18094140,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9990000128746032,0.6808217167854309,0.5422356724739075,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.8822434544563293,0.4145044982433319,0.3940836787223816,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8522608280181885,0.3727005124092102,0.2623976767063141,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8367994427680969,0.35169717669487,0.3353992104530334,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7353788018226624,0.2353843599557876,1.0720044374465942,284.93865966796875,284.95001220703125,298.3140563964844,293.6572570800781,297.5982666015625,297.2410888671875,285.0255432128906,1.0,0.5857304334640503,0.4434597492218017,0.4434597492218017,1.0,1.0,-3.1293182373046875,1.0399240255355835,2.0893943309783936,0.3370690941810608,0.7253308296203613,0.7253308296203613,0.0,151.24949645996094,154.0,52982.0625,0.0,2552.32666015625,1.0,279.1596069335937,283.2865600585937,296.6831359863281,300.4207458496094,293.1499938964844,293.1499938964844,279.45001220703125,82925.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980486989021301,1.0,0.0,0.0,2.816261053085327,2.816286325454712,5.292235982778948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.90673828125,0.0,1059.2586669921875,1895.4371337890625,0.0,3385.38818359375,0.713977575302124,1.0,0.0,3.0,1.0,0.0
18094200,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9990000128746032,0.6808217167854309,0.5422356724739075,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.8822434544563293,0.4145044982433319,0.3940836787223816,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338073730469,0.8522608280181885,0.3727005124092102,0.2623976767063141,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8367994427680969,0.35169717669487,0.3353992104530334,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.7353788018226624,0.2353843599557876,1.0720044374465942,284.93865966796875,284.95001220703125,298.3140563964844,293.6572570800781,297.5982666015625,297.2410888671875,285.0255432128906,1.0,0.5857304334640503,0.4434597492218017,0.4434597492218017,1.0,1.0,-3.1293182373046875,1.0399240255355835,2.0893943309783936,0.3370690941810608,0.7253308296203613,0.7253308296203613,0.0,151.24949645996094,154.0,52982.0625,0.0,2552.32666015625,1.0,279.1596069335937,283.2865600585937,296.6831359863281,300.4207458496094,293.1499938964844,293.1499938964844,279.45001220703125,82925.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980486989021301,1.0,0.0,0.0,2.816261053085327,2.816286325454712,5.292235982778948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.90673828125,0.0,1059.2586669921875,1895.4371337890625,0.0,3385.38818359375,0.713977575302124,1.0,0.0,3.0,1.0,0.0
18094260,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.6832078695297241,0.5420883297920227,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8843511343002319,0.4174131751060486,0.3967402577400207,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.853013277053833,0.3737048804759979,0.2630416750907898,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8377747535705566,0.3529941439628601,0.33655646443367,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7359041571617126,0.2359291911125183,1.0741894245147705,285.0054931640625,284.95001220703125,298.351318359375,293.6478271484375,297.6129455566406,297.2455139160156,285.0014953613281,1.0,0.5869860649108887,0.4425268769264221,0.4425268769264221,1.0,1.0,-3.137122869491577,1.0406099557876587,2.096512794494629,0.336055725812912,1.0,1.0,0.0,151.52490234375,157.0,58146.96484375,0.0,2568.9599609375,1.0,279.44012451171875,283.2823486328125,296.6385803222656,300.3372802734375,293.1499938964844,293.1499938964844,279.1499938964844,29567.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890349805355072,1.0,0.0,0.0,3.622161626815796,3.6221842765808105,8.754451528147911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.052734375,0.0,1454.6527099609375,1895.4371337890625,0.0,3313.478759765625,0.8938763737678528,1.0,0.0,3.0,1.0,0.0
18094320,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9990000128746032,0.6832078695297241,0.5420883297920227,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.8843511343002319,0.4174131751060486,0.3967402577400207,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.853013277053833,0.3737048804759979,0.2630416750907898,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8377747535705566,0.3529941439628601,0.33655646443367,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7359041571617126,0.2359291911125183,1.0741894245147705,285.0054931640625,284.95001220703125,298.351318359375,293.6478271484375,297.6129455566406,297.2455139160156,285.0014953613281,1.0,0.5869860649108887,0.4425268769264221,0.4425268769264221,1.0,1.0,-3.137122869491577,1.0406099557876587,2.096512794494629,0.336055725812912,1.0,1.0,0.0,151.52490234375,157.0,58146.96484375,0.0,2568.9599609375,1.0,279.44012451171875,283.2823486328125,296.6385803222656,300.3372802734375,293.1499938964844,293.1499938964844,279.1499938964844,29567.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890349805355072,1.0,0.0,0.0,3.622161626815796,3.6221842765808105,8.754451528147911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.052734375,0.0,1454.6527099609375,1895.4371337890625,0.0,3313.478759765625,0.8938763737678528,1.0,0.0,3.0,1.0,0.0
18094380,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9990000128746032,0.6829481720924377,0.5454765558242798,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8840826153755188,0.4195535182952881,0.398865282535553,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8514997363090515,0.3738528490066528,0.2632381021976471,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8366610407829285,0.3535813689231872,0.3372256457805633,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7346198558807373,0.235959768295288,1.074815273284912,284.93310546875,284.95001220703125,298.3897705078125,293.6366271972656,297.6211853027344,297.23980712890625,285.013427734375,1.0,0.5889660716056824,0.4415940344333648,0.4415940344333648,1.0,1.0,-3.145543575286865,1.041520595550537,2.104022979736328,0.3352081477642059,0.6939578056335449,0.6939578056335449,0.0,152.97091674804688,160.0,53391.390625,0.0,2593.150390625,1.0,279.159423828125,283.2677307128906,296.6656799316406,300.41522216796875,293.1499938964844,293.1499938964844,279.45001220703125,81674.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989852070808411,1.0,0.0,0.0,2.865814447402954,2.865839719772339,5.480112577060936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.626953125,0.0,1091.5228271484375,1895.4371337890625,0.0,3394.123046875,0.7216151356697083,1.0,0.0,3.0,1.0,0.0
18094440,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.9990000128746032,0.6829481720924377,0.5454765558242798,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.8840826153755188,0.4195535182952881,0.398865282535553,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.8514997363090515,0.3738528490066528,0.2632381021976471,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8366610407829285,0.3535813689231872,0.3372256457805633,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.7346198558807373,0.235959768295288,1.074815273284912,284.93310546875,284.95001220703125,298.3897705078125,293.6366271972656,297.6211853027344,297.23980712890625,285.013427734375,1.0,0.5889660716056824,0.4415940344333648,0.4415940344333648,1.0,1.0,-3.145543575286865,1.041520595550537,2.104022979736328,0.3352081477642059,0.6939578056335449,0.6939578056335449,0.0,152.97091674804688,160.0,53391.390625,0.0,2593.150390625,1.0,279.159423828125,283.2677307128906,296.6656799316406,300.41522216796875,293.1499938964844,293.1499938964844,279.45001220703125,81674.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989852070808411,1.0,0.0,0.0,2.865814447402954,2.865839719772339,5.480112577060936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.626953125,0.0,1091.5228271484375,1895.4371337890625,0.0,3394.123046875,0.7216151356697083,1.0,0.0,3.0,1.0,0.0
18094500,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.9990000128746032,0.6839773654937744,0.5469868779182434,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.8843099474906921,0.4213519394397735,0.4002707898616791,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8511132597923279,0.3746871650218963,0.2635962963104248,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8364135026931763,0.3544910550117492,0.3378399014472961,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743713378906,0.7342420220375061,0.236399307847023,1.0759977102279663,285.0687255859375,284.95001220703125,298.40936279296875,293.6304016113281,297.63055419921875,297.2444763183594,285.0610046386719,1.0,0.5902199149131775,0.441127598285675,0.441127598285675,1.0,1.0,-3.1516342163085938,1.042688250541687,2.108945846557617,0.3349547684192657,1.0,1.0,0.0,153.7084503173828,160.0,57937.9609375,0.0,2609.063720703125,1.0,279.3916015625,283.3277282714844,296.6002197265625,300.24786376953125,293.1499938964844,293.1499938964844,279.45001220703125,28252.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914945721626282,1.0,0.0,0.0,3.5190460681915283,3.5190675258636475,8.26310383672535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8540.2841796875,0.0,1336.412841796875,1895.4371337890625,0.0,3324.181884765625,0.8700162768363953,1.0,0.0,3.0,1.0,0.0
18094560,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,0.6835339069366455,0.5490550994873047,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8841697573661804,0.4225102066993713,0.4015978574752807,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8503870368003845,0.374845027923584,0.2638939321041107,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8358549475669861,0.3548559844493866,0.3383939266204834,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.733612060546875,0.2364770919084549,1.0770673751831057,285.0184631347656,284.95001220703125,298.42919921875,293.6238098144531,297.6349792480469,297.24188232421875,285.01495361328125,1.0,0.5916030406951904,0.440580815076828,0.440580815076828,1.0,1.0,-3.158029079437256,1.0437785387039185,2.114250421524048,0.3345854580402374,1.0,1.0,0.0,154.64353942871094,163.0,58294.1171875,0.0,2626.69189453125,1.0,279.4407958984375,283.28643798828125,296.6167297363281,300.32379150390625,293.1499938964844,293.1499938964844,279.1499938964844,29666.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891869068145752,1.0,0.0,0.0,3.628654003143311,3.628676652908325,8.785862632976205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.09375,0.0,1462.4412841796875,1895.4371337890625,0.0,3327.682373046875,0.8955982327461243,1.0,0.0,3.0,1.0,0.0
18094620,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.6815685033798218,0.5549460649490356,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.882599949836731,0.4247038960456848,0.403799295425415,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8477034568786621,0.375003844499588,0.2641150951385498,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8336032629013062,0.355436235666275,0.3390821516513824,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.731340765953064,0.2364842891693115,1.0777305364608765,284.8987121582031,284.95001220703125,298.4695129394531,293.6094970703125,297.6430969238281,297.2353515625,284.9136047363281,1.0,0.5945115685462952,0.4394872486591339,0.4394872486591339,1.0,1.0,-3.1696486473083496,1.0454959869384766,2.124152660369873,0.3333194851875305,0.4842714965343475,0.4842714965343475,0.0,157.03334045410156,151.0,57435.0390625,0.0,2662.63134765625,1.0,279.1591491699219,283.1612243652344,296.6424560546875,300.47137451171875,293.1499938964844,293.1499938964844,279.45001220703125,54990.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012020826339722,1.0,0.0,0.0,3.347151756286621,3.347176313400269,7.475566690118285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.64404296875,0.0,1351.913818359375,1895.4371337890625,0.0,3414.787109375,0.8144509196281433,1.0,0.0,3.0,1.0,0.0
18094680,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.6815685033798218,0.5549460649490356,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.882599949836731,0.4247038960456848,0.403799295425415,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8477034568786621,0.375003844499588,0.2641150951385498,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8336032629013062,0.355436235666275,0.3390821516513824,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.731340765953064,0.2364842891693115,1.0777305364608765,284.8987121582031,284.95001220703125,298.4695129394531,293.6094970703125,297.6430969238281,297.2353515625,284.9136047363281,1.0,0.5945115685462952,0.4394872486591339,0.4394872486591339,1.0,1.0,-3.1696486473083496,1.0454959869384766,2.124152660369873,0.3333194851875305,0.4842714965343475,0.4842714965343475,0.0,157.03334045410156,151.0,57435.0390625,0.0,2662.63134765625,1.0,279.1591491699219,283.1612243652344,296.6424560546875,300.47137451171875,293.1499938964844,293.1499938964844,279.45001220703125,54990.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012020826339722,1.0,0.0,0.0,3.347151756286621,3.347176313400269,7.475566690118285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.64404296875,0.0,1351.913818359375,1895.4371337890625,0.0,3414.787109375,0.8144509196281433,1.0,0.0,3.0,1.0,0.0
18094740,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9990000128746032,0.6816956996917725,0.5483569502830505,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8880575895309448,0.4274891018867492,0.4062642157077789,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8514060378074646,0.3757749795913696,0.2645379900932312,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8373869061470032,0.3565018773078918,0.3399460315704345,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.734226644039154,0.2368144392967224,1.0786195993423462,285.0124206542969,284.95001220703125,298.510498046875,293.5938720703125,297.6562805175781,297.2364196777344,285.0080871582031,1.0,0.59248286485672,0.4383936822414398,0.4383936822414398,1.0,1.0,-3.167329788208008,1.041944980621338,2.12538480758667,0.330038845539093,1.0,1.0,0.0,154.7672576904297,154.0,58409.5390625,0.0,2645.771240234375,1.0,279.44049072265625,283.2728881835937,296.5874328613281,300.3094787597656,293.1499938964844,293.1499938964844,279.1499938964844,29917.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947561383247375,1.0,0.0,0.0,3.6486451625823975,3.6486682891845694,8.88293698153575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.4638671875,0.0,1486.1663818359375,1895.4371337890625,0.0,3354.656494140625,0.9005107283592224,1.0,0.0,3.0,1.0,0.0
18094800,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9990000128746032,0.6816956996917725,0.5483569502830505,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8880575895309448,0.4274891018867492,0.4062642157077789,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8514060378074646,0.3757749795913696,0.2645379900932312,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8373869061470032,0.3565018773078918,0.3399460315704345,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.734226644039154,0.2368144392967224,1.0786195993423462,285.0124206542969,284.95001220703125,298.510498046875,293.5938720703125,297.6562805175781,297.2364196777344,285.0080871582031,1.0,0.59248286485672,0.4383936822414398,0.4383936822414398,1.0,1.0,-3.167329788208008,1.041944980621338,2.12538480758667,0.330038845539093,1.0,1.0,0.0,154.7672576904297,154.0,58409.5390625,0.0,2645.771240234375,1.0,279.44049072265625,283.2728881835937,296.5874328613281,300.3094787597656,293.1499938964844,293.1499938964844,279.1499938964844,29917.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947561383247375,1.0,0.0,0.0,3.6486451625823975,3.6486682891845694,8.88293698153575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.4638671875,0.0,1486.1663818359375,1895.4371337890625,0.0,3354.656494140625,0.9005107283592224,1.0,0.0,3.0,1.0,0.0
18094860,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.6821683645248413,0.5463282465934753,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8907647132873535,0.4296753108501434,0.4083709716796875,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8525698184967041,0.3759113848209381,0.2646741569042206,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8387894630432129,0.3570438921451568,0.3404989540576935,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7350719571113586,0.2367966920137405,1.0786385536193848,284.91033935546875,284.95001220703125,298.5520324707031,293.5770263671875,297.666748046875,297.23321533203125,284.95831298828125,1.0,0.592503547668457,0.4373547732830047,0.4373547732830047,1.0,1.0,-3.1682591438293457,1.0397626161575315,2.1284964084625244,0.3270470201969147,0.5480778813362122,0.5480778813362122,0.0,154.11448669433594,157.0,54952.4453125,0.0,2644.114501953125,1.0,279.1591491699219,283.20172119140625,296.6044921875,300.39617919921875,293.1499938964844,293.1499938964844,279.45001220703125,75097.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028878808021544,1.0,0.0,0.0,3.070598125457764,3.070623874664306,6.291283511927759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.59765625,0.0,1225.1358642578125,1895.4371337890625,0.0,3430.488525390625,0.7516176700592041,1.0,0.0,3.0,1.0,0.0
18094920,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9990000128746032,0.6821683645248413,0.5463282465934753,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8907647132873535,0.4296753108501434,0.4083709716796875,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8525698184967041,0.3759113848209381,0.2646741569042206,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8387894630432129,0.3570438921451568,0.3404989540576935,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7350719571113586,0.2367966920137405,1.0786385536193848,284.91033935546875,284.95001220703125,298.5520324707031,293.5770263671875,297.666748046875,297.23321533203125,284.95831298828125,1.0,0.592503547668457,0.4373547732830047,0.4373547732830047,1.0,1.0,-3.1682591438293457,1.0397626161575315,2.1284964084625244,0.3270470201969147,0.5480778813362122,0.5480778813362122,0.0,154.11448669433594,157.0,54952.4453125,0.0,2644.114501953125,1.0,279.1591491699219,283.20172119140625,296.6044921875,300.39617919921875,293.1499938964844,293.1499938964844,279.45001220703125,75097.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028878808021544,1.0,0.0,0.0,3.070598125457764,3.070623874664306,6.291283511927759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.59765625,0.0,1225.1358642578125,1895.4371337890625,0.0,3430.488525390625,0.7516176700592041,1.0,0.0,3.0,1.0,0.0
18094980,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.6837719678878784,0.5464639067649841,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.892693817615509,0.4326285719871521,0.4110553860664367,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8531156182289124,0.3768584132194519,0.2652629613876343,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8395455479621887,0.3582576811313629,0.3415605425834656,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7353959083557129,0.2372667640447616,1.0804449319839478,285.0174560546875,284.95001220703125,298.593994140625,293.5591125488281,297.68231201171875,297.2372436523437,285.0140991210937,1.0,0.5937734842300415,0.4363158345222473,0.4363158345222473,1.0,1.0,-3.1758012771606445,1.0399940013885498,2.1358072757720947,0.3257371187210083,1.0,1.0,0.0,154.47947692871094,160.0,58250.4765625,0.0,2661.100830078125,1.0,279.4402770996094,283.2728576660156,296.5487060546875,300.2564697265625,293.1499938964844,293.1499938964844,279.1499938964844,29791.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895078718662262,1.0,0.0,0.0,3.637771368026733,3.637794256210327,8.830069191390066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.478515625,0.0,1473.3099365234375,1895.4371337890625,0.0,3357.669189453125,0.8980591297149658,1.0,0.0,3.0,1.0,0.0
18095040,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9990000128746032,0.6837719678878784,0.5464639067649841,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.892693817615509,0.4326285719871521,0.4110553860664367,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8531156182289124,0.3768584132194519,0.2652629613876343,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8395455479621887,0.3582576811313629,0.3415605425834656,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7353959083557129,0.2372667640447616,1.0804449319839478,285.0174560546875,284.95001220703125,298.593994140625,293.5591125488281,297.68231201171875,297.2372436523437,285.0140991210937,1.0,0.5937734842300415,0.4363158345222473,0.4363158345222473,1.0,1.0,-3.1758012771606445,1.0399940013885498,2.1358072757720947,0.3257371187210083,1.0,1.0,0.0,154.47947692871094,160.0,58250.4765625,0.0,2661.100830078125,1.0,279.4402770996094,283.2728576660156,296.5487060546875,300.2564697265625,293.1499938964844,293.1499938964844,279.1499938964844,29791.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895078718662262,1.0,0.0,0.0,3.637771368026733,3.637794256210327,8.830069191390066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9159.478515625,0.0,1473.3099365234375,1895.4371337890625,0.0,3357.669189453125,0.8980591297149658,1.0,0.0,3.0,1.0,0.0
