time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18095100,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9990000128746032,0.6830956339836121,0.5481888651847839,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8924722671508789,0.4335422217845917,0.4120548665523529,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8522756099700928,0.3767407238483429,0.265292763710022,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8389028906822205,0.3583791553974151,0.3418056666851043,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7346858978271484,0.2371609359979629,1.080474019050598,285.04449462890625,284.95001220703125,298.6150817871094,293.5498352050781,297.6858215332031,297.2329406738281,285.1402893066406,1.0,0.5946802496910095,0.4357963800430298,0.4357963800430298,1.0,1.0,-3.1794443130493164,1.0400444269180298,2.139400005340576,0.3251902461051941,1.0,1.0,0.0,155.2027130126953,160.0,55054.8515625,0.0,2672.295654296875,1.0,279.201416015625,283.3877868652344,296.5870666503906,300.3241577148437,293.1499938964844,293.1499938964844,279.1499938964844,56131.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019302725791932,1.0,0.0,0.0,3.0172038078308105,3.017225742340088,6.074389489185705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.68994140625,0.0,1061.0360107421875,1895.4371337890625,0.0,3421.570556640625,0.8052842617034912,1.0,0.0,3.0,1.0,0.0
18095160,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.6828497052192688,0.5499205589294434,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8923856616020203,0.4348251223564148,0.4132396876811981,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8515768051147461,0.3770007789134979,0.2654569745063782,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8383699655532837,0.3588039577007293,0.3421925604343414,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7340561747550964,0.2372528165578842,1.08088219165802,284.89727783203125,284.95001220703125,298.63623046875,293.54034423828125,297.69207763671875,297.232666015625,284.9149780273437,1.0,0.595753014087677,0.4353059232234955,0.4353059232234955,1.0,1.0,-3.184101819992065,1.0405422449111938,2.143559455871582,0.3247900307178497,0.4730269014835357,0.4730269014835357,0.0,155.96847534179688,163.0,57110.6484375,0.0,2685.7802734375,1.0,279.1591186523437,283.1503601074219,296.5702819824219,300.3901672363281,293.1499938964844,293.1499938964844,279.45001220703125,57515.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037836194038392,1.0,0.0,0.0,3.325010299682617,3.325035095214844,7.376991675300815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.31591796875,0.0,1347.41796875,1895.4371337890625,0.0,3438.827392578125,0.8082090616226196,1.0,0.0,3.0,1.0,0.0
18095220,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9990000128746032,0.6824480295181274,0.5538275241851807,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8921902179718018,0.4377169013023376,0.4159100949764251,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8502092361450195,0.3778536021709442,0.2660150527954101,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8372977375984192,0.359929621219635,0.3432208597660064,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7328013777732849,0.2376311719417572,1.0825424194335938,285.026123046875,284.95001220703125,298.6785583496094,293.52081298828125,297.7062072753906,297.2343139648437,285.0226135253906,1.0,0.5983387231826782,0.4343250095844269,0.4343250095844269,1.0,1.0,-3.195910692214966,1.0424981117248535,2.1534125804901123,0.3238790333271026,1.0,1.0,0.0,157.7287139892578,151.0,58399.07421875,0.0,2719.1357421875,1.0,279.4401550292969,283.271728515625,296.5130310058594,300.22869873046875,293.1499938964844,293.1499938964844,279.1499938964844,29974.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969486951828003,1.0,0.0,0.0,3.648127317428589,3.648150205612183,8.880415407475084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.791015625,0.0,1486.029052734375,1895.4371337890625,0.0,3375.125,0.9001043438911438,1.0,0.0,3.0,1.0,0.0
18095280,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.9990000128746032,0.6824480295181274,0.5538275241851807,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8921902179718018,0.4377169013023376,0.4159100949764251,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8502092361450195,0.3778536021709442,0.2660150527954101,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.8372977375984192,0.359929621219635,0.3432208597660064,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7328013777732849,0.2376311719417572,1.0825424194335938,285.026123046875,284.95001220703125,298.6785583496094,293.52081298828125,297.7062072753906,297.2343139648437,285.0226135253906,1.0,0.5983387231826782,0.4343250095844269,0.4343250095844269,1.0,1.0,-3.195910692214966,1.0424981117248535,2.1534125804901123,0.3238790333271026,1.0,1.0,0.0,157.7287139892578,151.0,58399.07421875,0.0,2719.1357421875,1.0,279.4401550292969,283.271728515625,296.5130310058594,300.22869873046875,293.1499938964844,293.1499938964844,279.1499938964844,29974.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969486951828003,1.0,0.0,0.0,3.648127317428589,3.648150205612183,8.880415407475084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.791015625,0.0,1486.029052734375,1895.4371337890625,0.0,3375.125,0.9001043438911438,1.0,0.0,3.0,1.0,0.0
18095340,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.6811311841011047,0.5476845502853394,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8971036672592163,0.4398352205753326,0.4179261028766632,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8533386588096619,0.3778979480266571,0.2660696804523468,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8405744433403015,0.3603717982769012,0.3436568975448608,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7352068424224854,0.2374988496303558,1.081958293914795,284.89227294921875,284.95001220703125,298.7208251953125,293.5007019042969,297.7157287597656,297.22979736328125,284.90655517578125,1.0,0.5959636569023132,0.4333441257476806,0.4333441257476806,1.0,1.0,-3.190861225128174,1.0381969213485718,2.1526641845703125,0.3200344145298004,0.4435709416866302,0.4435709416866302,0.0,155.47373962402344,154.0,57233.94921875,0.0,2696.66796875,1.0,279.1589660644531,283.1357421875,296.5314636230469,300.3601989746094,293.1499938964844,293.1499938964844,279.45001220703125,57117.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060800671577454,1.0,0.0,0.0,3.350996494293213,3.3510215282440186,7.492750455639907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.46630859375,0.0,1370.3218994140625,1895.4371337890625,0.0,3460.1904296875,0.8134783506393433,1.0,0.0,3.0,1.0,0.0
18095400,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9990000128746032,0.6811311841011047,0.5476845502853394,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8971036672592163,0.4398352205753326,0.4179261028766632,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8533386588096619,0.3778979480266571,0.2660696804523468,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8405744433403015,0.3603717982769012,0.3436568975448608,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7352068424224854,0.2374988496303558,1.081958293914795,284.89227294921875,284.95001220703125,298.7208251953125,293.5007019042969,297.7157287597656,297.22979736328125,284.90655517578125,1.0,0.5959636569023132,0.4333441257476806,0.4333441257476806,1.0,1.0,-3.190861225128174,1.0381969213485718,2.1526641845703125,0.3200344145298004,0.4435709416866302,0.4435709416866302,0.0,155.47373962402344,154.0,57233.94921875,0.0,2696.66796875,1.0,279.1589660644531,283.1357421875,296.5314636230469,300.3601989746094,293.1499938964844,293.1499938964844,279.45001220703125,57117.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060800671577454,1.0,0.0,0.0,3.350996494293213,3.3510215282440186,7.492750455639907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.46630859375,0.0,1370.3218994140625,1895.4371337890625,0.0,3460.1904296875,0.8134783506393433,1.0,0.0,3.0,1.0,0.0
18095460,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,0.6830631494522095,0.5441329479217529,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9010383486747742,0.4427705109119415,0.4205373525619507,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8556721806526184,0.3787760436534881,0.2665715217590332,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8430263996124268,0.3615036308765411,0.3445881307125091,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.736931324005127,0.2378875464200973,1.0831067562103271,285.0174865722656,284.95001220703125,298.762939453125,293.48016357421875,297.7310791015625,297.2338562011719,285.01324462890625,1.0,0.5958743095397949,0.4323510527610779,0.4323510527610779,1.0,1.0,-3.1928155422210693,1.036474585533142,2.1563408374786377,0.3170596063137054,1.0,1.0,0.0,154.3609619140625,157.0,58191.82421875,0.0,2694.5673828125,1.0,279.4403686523437,283.25933837890625,296.4684753417969,300.17431640625,293.1499938964844,293.1499938964844,279.1499938964844,29955.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981372714042664,1.0,0.0,0.0,3.647603034973145,3.6476259231567374,8.877862569534045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.3447265625,0.0,1485.3077392578125,1895.4371337890625,0.0,3386.214599609375,0.899828314781189,1.0,0.0,3.0,1.0,0.0
18095520,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,0.6830631494522095,0.5441329479217529,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9010383486747742,0.4427705109119415,0.4205373525619507,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8556721806526184,0.3787760436534881,0.2665715217590332,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8430263996124268,0.3615036308765411,0.3445881307125091,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.736931324005127,0.2378875464200973,1.0831067562103271,285.0174865722656,284.95001220703125,298.762939453125,293.48016357421875,297.7310791015625,297.2338562011719,285.01324462890625,1.0,0.5958743095397949,0.4323510527610779,0.4323510527610779,1.0,1.0,-3.1928155422210693,1.036474585533142,2.1563408374786377,0.3170596063137054,1.0,1.0,0.0,154.3609619140625,157.0,58191.82421875,0.0,2694.5673828125,1.0,279.4403686523437,283.25933837890625,296.4684753417969,300.17431640625,293.1499938964844,293.1499938964844,279.1499938964844,29955.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981372714042664,1.0,0.0,0.0,3.647603034973145,3.6476259231567374,8.877862569534045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.3447265625,0.0,1485.3077392578125,1895.4371337890625,0.0,3386.214599609375,0.899828314781189,1.0,0.0,3.0,1.0,0.0
18095580,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.6828374266624451,0.5452730655670166,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9019795656204224,0.4449639618396759,0.4227009117603302,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8552446961402893,0.3788724839687347,0.266721099615097,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8428975939750671,0.3619900047779083,0.3451437354087829,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.736483633518219,0.237836942076683,1.0832501649856567,284.9010009765625,284.95001220703125,298.8047180175781,293.4594116210937,297.7410888671875,297.2302551269531,284.92938232421875,1.0,0.5969153642654419,0.4313580095767975,0.4313580095767975,1.0,1.0,-3.197804927825928,1.0358220338821411,2.161983013153076,0.3150894045829773,0.4936239421367645,0.4936239421367645,0.0,154.92684936523438,160.0,56246.60546875,0.0,2707.71923828125,1.0,279.1590270996094,283.1533203125,296.4872131347656,300.28863525390625,293.1499938964844,293.1499938964844,279.45001220703125,64126.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064376354217528,1.0,0.0,0.0,3.239507913589477,3.2395331859588623,7.002472557360306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.767578125,0.0,1309.411865234375,1895.4371337890625,0.0,3463.5146484375,0.7884746193885803,1.0,0.0,3.0,1.0,0.0
18095640,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.6828374266624451,0.5452730655670166,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9019795656204224,0.4449639618396759,0.4227009117603302,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8552446961402893,0.3788724839687347,0.266721099615097,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8428975939750671,0.3619900047779083,0.3451437354087829,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.736483633518219,0.237836942076683,1.0832501649856567,284.9010009765625,284.95001220703125,298.8047180175781,293.4594116210937,297.7410888671875,297.2302551269531,284.92938232421875,1.0,0.5969153642654419,0.4313580095767975,0.4313580095767975,1.0,1.0,-3.197804927825928,1.0358220338821411,2.161983013153076,0.3150894045829773,0.4936239421367645,0.4936239421367645,0.0,154.92684936523438,160.0,56246.60546875,0.0,2707.71923828125,1.0,279.1590270996094,283.1533203125,296.4872131347656,300.28863525390625,293.1499938964844,293.1499938964844,279.45001220703125,64126.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064376354217528,1.0,0.0,0.0,3.239507913589477,3.2395331859588623,7.002472557360306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.767578125,0.0,1309.411865234375,1895.4371337890625,0.0,3463.5146484375,0.7884746193885803,1.0,0.0,3.0,1.0,0.0
18095700,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.9990000128746032,0.6836256384849548,0.5461593270301819,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9024532437324524,0.4467034339904785,0.4240354895591736,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.8550617098808289,0.3795653879642486,0.2669793367385864,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8428334593772888,0.3627607226371765,0.3456217646598816,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7362573742866516,0.2381664812564849,1.0839351415634155,285.0758972167969,284.95001220703125,298.825439453125,293.4490051269531,297.75,297.2342224121094,285.067138671875,1.0,0.5977922081947327,0.4308615028858185,0.4308615028858185,1.0,1.0,-3.202178239822388,1.0361818075180054,2.165996551513672,0.3144257366657257,1.0,1.0,0.0,155.3944091796875,160.0,57913.7734375,0.0,2719.11865234375,1.0,279.39227294921875,283.2999572753906,296.4164123535156,300.0624389648437,293.1499938964844,293.1499938964844,279.45001220703125,28577.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989920020103455,1.0,0.0,0.0,3.5434441566467285,3.5434658527374268,8.378079883186729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.0673828125,0.0,1363.901611328125,1895.4371337890625,0.0,3394.18603515625,0.8761633038520813,1.0,0.0,3.0,1.0,0.0
18095760,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9990000128746032,0.6832000017166138,0.5474652051925659,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.902707040309906,0.4479094743728637,0.4253973960876465,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8546913266181946,0.3797245323657989,0.2672619819641113,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.84259033203125,0.3630994856357574,0.346132755279541,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7358944416046143,0.2382175624370575,1.0847980976104736,285.0232238769531,284.95001220703125,298.84600830078125,293.4385681152344,297.7552490234375,297.23291015625,285.0198669433594,1.0,0.5988656282424927,0.4303837716579437,0.4303837716579437,1.0,1.0,-3.207380533218384,1.036861777305603,2.170518636703491,0.3142663836479187,1.0,1.0,0.0,156.0537872314453,163.0,58181.765625,0.0,2733.2705078125,1.0,279.44091796875,283.2582702636719,296.4284973144531,300.130615234375,293.1499938964844,293.1499938964844,279.1499938964844,29992.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989971280097961,1.0,0.0,0.0,3.648206233978272,3.648229122161865,8.880799668986583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.080078125,0.0,1486.2471923828125,1895.4371337890625,0.0,3394.234375,0.9002775549888611,1.0,0.0,3.0,1.0,0.0
18095820,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.6809606552124023,0.5523517727851868,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9015347957611084,0.4500601589679718,0.4275742471218109,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8523743748664856,0.379753440618515,0.2674030065536499,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8406468629837036,0.3635204434394836,0.3466801345348358,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7338956594467163,0.2380920797586441,1.0848921537399292,284.9003295898437,284.95001220703125,298.8866577148437,293.4178771972656,297.7636413574219,297.2274475097656,284.9222412109375,1.0,0.6012762784957886,0.4294283092021942,0.4294283092021942,1.0,1.0,-3.216814994812012,1.037857174873352,2.178957939147949,0.3137706220149994,0.4988326132297516,0.4988326132297516,0.0,158.07803344726562,151.0,56920.49609375,0.0,2763.595458984375,1.0,279.1588439941406,283.1368713378906,296.4494323730469,300.2647705078125,293.1499938964844,293.1499938964844,279.45001220703125,59488.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082772135734558,1.0,0.0,0.0,3.315823793411255,3.3158488273620605,7.336284966186213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.064453125,0.0,1351.849365234375,1895.4371337890625,0.0,3480.608642578125,0.806959867477417,1.0,0.0,3.0,1.0,0.0
18095880,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9990000128746032,0.6809606552124023,0.5523517727851868,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9015347957611084,0.4500601589679718,0.4275742471218109,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8523743748664856,0.379753440618515,0.2674030065536499,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8406468629837036,0.3635204434394836,0.3466801345348358,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7338956594467163,0.2380920797586441,1.0848921537399292,284.9003295898437,284.95001220703125,298.8866577148437,293.4178771972656,297.7636413574219,297.2274475097656,284.9222412109375,1.0,0.6012762784957886,0.4294283092021942,0.4294283092021942,1.0,1.0,-3.216814994812012,1.037857174873352,2.178957939147949,0.3137706220149994,0.4988326132297516,0.4988326132297516,0.0,158.07803344726562,151.0,56920.49609375,0.0,2763.595458984375,1.0,279.1588439941406,283.1368713378906,296.4494323730469,300.2647705078125,293.1499938964844,293.1499938964844,279.45001220703125,59488.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082772135734558,1.0,0.0,0.0,3.315823793411255,3.3158488273620605,7.336284966186213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.064453125,0.0,1351.849365234375,1895.4371337890625,0.0,3480.608642578125,0.806959867477417,1.0,0.0,3.0,1.0,0.0
18095940,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6808797121047974,0.544990599155426,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9076687097549438,0.4529367685317993,0.4300912320613861,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8565121293067932,0.3805155456066131,0.2677947878837585,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.844831109046936,0.3645321428775787,0.34746253490448,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7370414733886719,0.2383480817079544,1.0853369235992432,285.0149841308594,284.95001220703125,298.9265441894531,293.3974609375,297.77667236328125,297.2296447753906,285.0102233886719,1.0,0.5988931655883789,0.4284728467464447,0.4284728467464447,1.0,1.0,-3.2129602432250977,1.0340102910995483,2.17894983291626,0.3104211390018463,1.0,1.0,0.0,155.4997100830078,154.0,58203.31640625,0.0,2741.58642578125,1.0,279.4406433105469,283.24285888671875,296.3882141113281,300.09698486328125,293.1499938964844,293.1499938964844,279.1499938964844,30244.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901193141937256,1.0,0.0,0.0,3.664956569671631,3.664979696273804,8.962536526269105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.619140625,0.0,1506.630126953125,1895.4371337890625,0.0,3414.70361328125,0.9037258625030518,1.0,0.0,3.0,1.0,0.0
18096000,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6808797121047974,0.544990599155426,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9076687097549438,0.4529367685317993,0.4300912320613861,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8565121293067932,0.3805155456066131,0.2677947878837585,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.844831109046936,0.3645321428775787,0.34746253490448,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7370414733886719,0.2383480817079544,1.0853369235992432,285.0149841308594,284.95001220703125,298.9265441894531,293.3974609375,297.77667236328125,297.2296447753906,285.0102233886719,1.0,0.5988931655883789,0.4284728467464447,0.4284728467464447,1.0,1.0,-3.2129602432250977,1.0340102910995483,2.17894983291626,0.3104211390018463,1.0,1.0,0.0,155.4997100830078,154.0,58203.31640625,0.0,2741.58642578125,1.0,279.4406433105469,283.24285888671875,296.3882141113281,300.09698486328125,293.1499938964844,293.1499938964844,279.1499938964844,30244.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901193141937256,1.0,0.0,0.0,3.664956569671631,3.664979696273804,8.962536526269105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.619140625,0.0,1506.630126953125,1895.4371337890625,0.0,3414.70361328125,0.9037258625030518,1.0,0.0,3.0,1.0,0.0
18096060,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.6809709072113037,0.5425729155540466,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9108088612556458,0.4551513493061065,0.4322268664836883,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8578681349754333,0.3805986046791076,0.2678979039192199,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8463940024375916,0.3649813830852508,0.3479321002960205,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7379798889160156,0.2382449805736541,1.0849608182907104,284.9036560058594,284.95001220703125,298.96551513671875,293.3775329589844,297.7857971191406,297.2265319824219,284.94091796875,1.0,0.5986647605895996,0.4275100231170654,0.4275100231170654,1.0,1.0,-3.212839126586914,1.031594157218933,2.1812450885772705,0.306540846824646,0.5100530982017517,0.5100530982017517,0.0,154.6332550048828,157.0,55551.5546875,0.0,2736.619873046875,1.0,279.1590881347656,283.15283203125,296.4038391113281,300.191162109375,293.1499938964844,293.1499938964844,279.45001220703125,69462.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909138798713684,1.0,0.0,0.0,3.1718850135803223,3.171910762786865,6.713178777317808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.8369140625,0.0,1281.030029296875,1895.4371337890625,0.0,3488.60986328125,0.7733216285705566,1.0,0.0,3.0,1.0,0.0
18096120,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.6809709072113037,0.5425729155540466,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9108088612556458,0.4551513493061065,0.4322268664836883,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8578681349754333,0.3805986046791076,0.2678979039192199,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8463940024375916,0.3649813830852508,0.3479321002960205,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7379798889160156,0.2382449805736541,1.0849608182907104,284.9036560058594,284.95001220703125,298.96551513671875,293.3775329589844,297.7857971191406,297.2265319824219,284.94091796875,1.0,0.5986647605895996,0.4275100231170654,0.4275100231170654,1.0,1.0,-3.212839126586914,1.031594157218933,2.1812450885772705,0.306540846824646,0.5100530982017517,0.5100530982017517,0.0,154.6332550048828,157.0,55551.5546875,0.0,2736.619873046875,1.0,279.1590881347656,283.15283203125,296.4038391113281,300.191162109375,293.1499938964844,293.1499938964844,279.45001220703125,69462.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909138798713684,1.0,0.0,0.0,3.1718850135803223,3.171910762786865,6.713178777317808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.8369140625,0.0,1281.030029296875,1895.4371337890625,0.0,3488.60986328125,0.7733216285705566,1.0,0.0,3.0,1.0,0.0
18096180,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9990000128746032,0.6820030212402344,0.5425889492034912,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9129391312599182,0.4581541717052459,0.4349466264247894,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8584126234054565,0.3814591467380523,0.2684243619441986,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8471240997314453,0.3660802245140075,0.3488821387290954,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7382603287696838,0.2386192977428436,1.0863205194473269,285.0199279785156,284.95001220703125,299.0033874511719,293.3583068847656,297.79931640625,297.23016357421875,285.0167236328125,1.0,0.5997494459152222,0.4265471994876861,0.4265471994876861,1.0,1.0,-3.219532012939453,1.0316438674926758,2.1878881454467773,0.303985595703125,1.0,1.0,0.0,154.85955810546875,160.0,58001.63671875,0.0,2751.516845703125,1.0,279.44049072265625,283.2447204589844,296.3460693359375,300.036865234375,293.1499938964844,293.1499938964844,279.1499938964844,30002.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010842442512512,1.0,0.0,0.0,3.649026393890381,3.6490495204925537,8.884792919161555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.4052734375,0.0,1487.220458984375,1895.4371337890625,0.0,3413.689453125,0.900823414325714,1.0,0.0,3.0,1.0,0.0
18096240,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9990000128746032,0.6820030212402344,0.5425889492034912,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9129391312599182,0.4581541717052459,0.4349466264247894,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.8584126234054565,0.3814591467380523,0.2684243619441986,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8471240997314453,0.3660802245140075,0.3488821387290954,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7382603287696838,0.2386192977428436,1.0863205194473269,285.0199279785156,284.95001220703125,299.0033874511719,293.3583068847656,297.79931640625,297.23016357421875,285.0167236328125,1.0,0.5997494459152222,0.4265471994876861,0.4265471994876861,1.0,1.0,-3.219532012939453,1.0316438674926758,2.1878881454467773,0.303985595703125,1.0,1.0,0.0,154.85955810546875,160.0,58001.63671875,0.0,2751.516845703125,1.0,279.44049072265625,283.2447204589844,296.3460693359375,300.036865234375,293.1499938964844,293.1499938964844,279.1499938964844,30002.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010842442512512,1.0,0.0,0.0,3.649026393890381,3.6490495204925537,8.884792919161555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.4052734375,0.0,1487.220458984375,1895.4371337890625,0.0,3413.689453125,0.900823414325714,1.0,0.0,3.0,1.0,0.0
18096300,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9990000128746032,0.6810618042945862,0.54421466588974,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9127216339111328,0.4590851664543152,0.4359737038612366,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8575866222381592,0.3813118040561676,0.2684396505355835,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8464733958244324,0.3661520779132843,0.3490874767303467,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7375495433807373,0.2384771108627319,1.086201786994934,285.0231018066406,284.95001220703125,299.0218811035156,293.3489990234375,297.8019714355469,297.22625732421875,285.10693359375,1.0,0.600582480430603,0.4260658025741577,0.4260658025741577,1.0,1.0,-3.2228457927703857,1.0316015481948853,2.19124436378479,0.3033635914325714,1.0,1.0,0.0,155.53187561035156,160.0,55112.94140625,0.0,2761.9912109375,1.0,279.2006225585937,283.3223876953125,296.3863525390625,300.1251220703125,293.1499938964844,293.1499938964844,279.1499938964844,56937.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079725742340088,1.0,0.0,0.0,3.0723087787628174,3.072331428527832,6.298295716078428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.5966796875,0.0,1112.286376953125,1895.4371337890625,0.0,3477.77880859375,0.8094606399536133,1.0,0.0,3.0,1.0,0.0
18096360,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9990000128746032,0.6804441213607788,0.5459560751914978,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9125499725341796,0.4603608548641205,0.4371499717235565,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8568103909492493,0.3815001547336578,0.2685549259185791,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8458508849143982,0.366495132446289,0.3493983745574951,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7368469834327698,0.2385043948888778,1.0863347053527832,284.9022216796875,284.95001220703125,299.0400390625,293.3399353027344,297.8069152832031,297.2257995605469,284.9256896972656,1.0,0.6015809774398804,0.4256052076816559,0.4256052076816559,1.0,1.0,-3.2270240783691406,1.0319194793701172,2.1951045989990234,0.3029534816741943,0.5088428258895874,0.5088428258895874,0.0,156.28236389160156,163.0,56572.984375,0.0,2774.691650390625,1.0,279.1589050292969,283.1305236816406,296.3690185546875,300.166259765625,293.1499938964844,293.1499938964844,279.45001220703125,60408.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909783124923706,1.0,0.0,0.0,3.2961134910583496,3.296138525009156,7.249325904012949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.6513671875,0.0,1338.8607177734375,1895.4371337890625,0.0,3494.591064453125,0.8026191592216492,1.0,0.0,3.0,1.0,0.0
18096420,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.6794160604476929,0.5497028231620789,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9123358130455016,0.4633317589759826,0.4398749470710754,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8554232716560364,0.3822937607765198,0.2690601646900177,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8447231650352478,0.3675295412540436,0.3503262102603912,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.735545814037323,0.2387960702180862,1.0875649452209473,285.0251159667969,284.95001220703125,299.0753479003906,293.3226623535156,297.8187255859375,297.2281799316406,285.0212707519531,1.0,0.6040322780609131,0.4246840178966522,0.4246840178966522,1.0,1.0,-3.238006591796875,1.0334895849227903,2.204516887664795,0.30277019739151,1.0,1.0,0.0,158.00277709960938,166.0,58163.94140625,0.0,2806.817626953125,1.0,279.44061279296875,283.2405090332031,296.31304931640625,300.011962890625,293.1499938964844,293.1499938964844,279.1499938964844,30226.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025935530662536,1.0,0.0,0.0,3.6637468338012695,3.6637699604034415,8.95662083166826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.21875,0.0,1505.1561279296875,1895.4371337890625,0.0,3427.747802734375,0.9033494591712952,1.0,0.0,3.0,1.0,0.0
18096480,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.6794160604476929,0.5497028231620789,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9123358130455016,0.4633317589759826,0.4398749470710754,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8554232716560364,0.3822937607765198,0.2690601646900177,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8447231650352478,0.3675295412540436,0.3503262102603912,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.735545814037323,0.2387960702180862,1.0875649452209473,285.0251159667969,284.95001220703125,299.0753479003906,293.3226623535156,297.8187255859375,297.2281799316406,285.0212707519531,1.0,0.6040322780609131,0.4246840178966522,0.4246840178966522,1.0,1.0,-3.238006591796875,1.0334895849227903,2.204516887664795,0.30277019739151,1.0,1.0,0.0,158.00277709960938,166.0,58163.94140625,0.0,2806.817626953125,1.0,279.44061279296875,283.2405090332031,296.31304931640625,300.011962890625,293.1499938964844,293.1499938964844,279.1499938964844,30226.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025935530662536,1.0,0.0,0.0,3.6637468338012695,3.6637699604034415,8.95662083166826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.21875,0.0,1505.1561279296875,1895.4371337890625,0.0,3427.747802734375,0.9033494591712952,1.0,0.0,3.0,1.0,0.0
18096540,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6759974956512451,0.5555813312530518,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9104489088058472,0.4655374586582184,0.442118763923645,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8526208400726318,0.3823162913322449,0.2692066729068756,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.842278242111206,0.3679147362709045,0.3508533835411072,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7331026196479797,0.238600417971611,1.087418794631958,284.89910888671875,284.95001220703125,299.1091003417969,293.30670166015625,297.8257141113281,297.2242431640625,284.9088134765625,1.0,0.6067649722099304,0.4237628281116485,0.4237628281116485,1.0,1.0,-3.248408794403076,1.0348302125930786,2.213578701019287,0.3024545311927795,0.5010837912559509,0.5010837912559509,0.0,160.4080810546875,154.0,57778.41015625,0.0,2841.729736328125,1.0,279.1587829589844,283.1039123535156,296.3378601074219,300.1611633300781,293.1499938964844,293.1499938964844,279.45001220703125,50967.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118236899375916,1.0,0.0,0.0,3.435631513595581,3.435656309127808,7.876013796703774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.72119140625,0.0,1412.9083251953125,1895.4371337890625,0.0,3513.5205078125,0.8368983864784241,1.0,0.0,3.0,1.0,0.0
18096600,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9990000128746032,0.6759974956512451,0.5555813312530518,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9104489088058472,0.4655374586582184,0.442118763923645,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8526208400726318,0.3823162913322449,0.2692066729068756,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.842278242111206,0.3679147362709045,0.3508533835411072,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7331026196479797,0.238600417971611,1.087418794631958,284.89910888671875,284.95001220703125,299.1091003417969,293.30670166015625,297.8257141113281,297.2242431640625,284.9088134765625,1.0,0.6067649722099304,0.4237628281116485,0.4237628281116485,1.0,1.0,-3.248408794403076,1.0348302125930786,2.213578701019287,0.3024545311927795,0.5010837912559509,0.5010837912559509,0.0,160.4080810546875,154.0,57778.41015625,0.0,2841.729736328125,1.0,279.1587829589844,283.1039123535156,296.3378601074219,300.1611633300781,293.1499938964844,293.1499938964844,279.45001220703125,50967.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118236899375916,1.0,0.0,0.0,3.435631513595581,3.435656309127808,7.876013796703774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.72119140625,0.0,1412.9083251953125,1895.4371337890625,0.0,3513.5205078125,0.8368983864784241,1.0,0.0,3.0,1.0,0.0
18096660,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.6747052073478699,0.5489358901977539,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9165678024291992,0.4684290289878845,0.4446543455123901,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8563321828842163,0.3830154836177826,0.2695600688457489,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8460519313812256,0.3688454627990722,0.3515670597553253,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7358303070068359,0.2387450933456421,1.087405800819397,285.0201416015625,284.95001220703125,299.1412048339844,293.2922058105469,297.8360595703125,297.2269287109375,285.0157165527344,1.0,0.6045678853988647,0.42270228266716,0.42270228266716,1.0,1.0,-3.244759559631348,1.0306981801986694,2.214061498641968,0.2996037900447845,1.0,1.0,0.0,158.10101318359375,142.0,58214.5546875,0.0,2821.35888671875,1.0,279.4408569335937,283.2298278808594,296.2816772460937,299.98876953125,293.1499938964844,293.1499938964844,279.1499938964844,30440.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047349691390992,1.0,0.0,0.0,3.678823947906494,3.678847312927246,9.030489422912068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.5361328125,0.0,1523.5506591796875,1895.4371337890625,0.0,3447.68017578125,0.9071266651153564,1.0,0.0,3.0,1.0,0.0
18096720,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9990000128746032,0.6747052073478699,0.5489358901977539,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9165678024291992,0.4684290289878845,0.4446543455123901,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8563321828842163,0.3830154836177826,0.2695600688457489,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8460519313812256,0.3688454627990722,0.3515670597553253,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7358303070068359,0.2387450933456421,1.087405800819397,285.0201416015625,284.95001220703125,299.1412048339844,293.2922058105469,297.8360595703125,297.2269287109375,285.0157165527344,1.0,0.6045678853988647,0.42270228266716,0.42270228266716,1.0,1.0,-3.244759559631348,1.0306981801986694,2.214061498641968,0.2996037900447845,1.0,1.0,0.0,158.10101318359375,142.0,58214.5546875,0.0,2821.35888671875,1.0,279.4408569335937,283.2298278808594,296.2816772460937,299.98876953125,293.1499938964844,293.1499938964844,279.1499938964844,30440.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047349691390992,1.0,0.0,0.0,3.678823947906494,3.678847312927246,9.030489422912068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.5361328125,0.0,1523.5506591796875,1895.4371337890625,0.0,3447.68017578125,0.9071266651153564,1.0,0.0,3.0,1.0,0.0
18096780,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.6753177046775818,0.5344380736351013,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.927764356136322,0.4706804752349853,0.4466879367828369,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8639010190963745,0.3830756247043609,0.269544392824173,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8535909056663513,0.3692384660243988,0.3518441021442413,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7416811585426331,0.2385680526494979,1.0859743356704712,284.8975524902344,284.95001220703125,299.1715087890625,293.2794189453125,297.8419494628906,297.2245788574219,284.9283142089844,1.0,0.599213719367981,0.4216417372226715,0.4216417372226715,1.0,1.0,-3.2283761501312256,1.0219676494598389,2.2064085006713867,0.2943536639213562,0.4693241119384765,0.4693241119384765,0.0,152.73745727539062,145.0,55663.96875,0.0,2757.977294921875,1.0,279.158935546875,283.1260986328125,296.3021545410156,300.08544921875,293.1499938964844,293.1499938964844,279.45001220703125,67732.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120397567749025,1.0,0.0,0.0,3.2136483192443848,3.213674068450928,6.891123121022247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.85693359375,0.0,1308.7745361328125,1895.4371337890625,0.0,3515.523681640625,0.7809757590293884,1.0,0.0,3.0,1.0,0.0
18096840,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.9990000128746032,0.6753177046775818,0.5344380736351013,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.927764356136322,0.4706804752349853,0.4466879367828369,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8639010190963745,0.3830756247043609,0.269544392824173,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8535909056663513,0.3692384660243988,0.3518441021442413,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7416811585426331,0.2385680526494979,1.0859743356704712,284.8975524902344,284.95001220703125,299.1715087890625,293.2794189453125,297.8419494628906,297.2245788574219,284.9283142089844,1.0,0.599213719367981,0.4216417372226715,0.4216417372226715,1.0,1.0,-3.2283761501312256,1.0219676494598389,2.2064085006713867,0.2943536639213562,0.4693241119384765,0.4693241119384765,0.0,152.73745727539062,145.0,55663.96875,0.0,2757.977294921875,1.0,279.158935546875,283.1260986328125,296.3021545410156,300.08544921875,293.1499938964844,293.1499938964844,279.45001220703125,67732.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120397567749025,1.0,0.0,0.0,3.2136483192443848,3.213674068450928,6.891123121022247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.85693359375,0.0,1308.7745361328125,1895.4371337890625,0.0,3515.523681640625,0.7809757590293884,1.0,0.0,3.0,1.0,0.0
18096900,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.9990000128746032,0.677882969379425,0.5289385318756104,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.9325858950614928,0.4725342690944671,0.4480174779891968,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8671090006828308,0.3838056027889251,0.269756019115448,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8567813038825989,0.3700191080570221,0.3522315919399261,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787353515625,0.7441483736038208,0.2389142215251922,1.0862208604812622,285.07159423828125,284.95001220703125,299.1859130859375,293.27374267578125,297.8491516113281,297.2297668457031,285.0616760253906,1.0,0.597866415977478,0.4211114645004272,0.4211114645004272,1.0,1.0,-3.2243576049804688,1.019148588180542,2.2052090167999268,0.2919496893882751,1.0,1.0,0.0,150.80654907226562,145.0,57425.42578125,0.0,2739.16064453125,1.0,279.3916931152344,283.2720947265625,296.2317810058594,299.8486022949219,293.1499938964844,293.1499938964844,279.45001220703125,28538.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033355116844176,1.0,0.0,0.0,3.540269374847412,3.5402910709381104,8.363073789041664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8409.3388671875,0.0,1360.3306884765625,1895.4371337890625,0.0,3434.656005859375,0.8755358457565308,1.0,0.0,3.0,1.0,0.0
