time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096960,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.9990000128746032,0.6792961955070496,0.5253306031227112,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.936147689819336,0.4737456142902374,0.4493616819381714,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8693421483039856,0.3839157223701477,0.2699827551841736,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8590412139892578,0.3702969253063202,0.3526500463485718,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.7458861470222473,0.238960787653923,1.086806297302246,285.009521484375,284.95001220703125,299.1998291015625,293.2685546875,297.8531188964844,297.2299194335937,285.005615234375,1.0,0.5970866680145264,0.4208126664161682,0.4208126664161682,1.0,1.0,-3.223114490509033,1.0178899765014648,2.2052245140075684,0.2907319366931915,1.0,1.0,0.0,149.6129150390625,148.0,57617.3515625,0.0,2730.067138671875,1.0,279.4407958984375,283.2240600585937,296.24920654296875,299.91485595703125,293.1499938964844,293.1499938964844,279.1499938964844,29957.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024182558059692,1.0,0.0,0.0,3.646106958389282,3.646129846572876,8.870582064446353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.8349609375,0.0,1483.677490234375,1895.4371337890625,0.0,3426.115966796875,0.8997769951820374,1.0,0.0,3.0,1.0,0.0
18097020,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.6809569597244263,0.5228058695793152,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.939643383026123,0.4760275781154632,0.4515568017959595,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8708248734474182,0.3839499056339264,0.270052433013916,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.860740602016449,0.3706885874271393,0.3530673682689667,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7470108866691589,0.2389121204614639,1.0867340564727783,284.9344177246094,284.95001220703125,299.2260437011719,293.25982666015625,297.8595275878906,297.22857666015625,285.0099792480469,1.0,0.5967414379119873,0.4202151000499725,0.4202151000499725,1.0,1.0,-3.2232112884521484,1.0163813829421997,2.206829786300659,0.2888093888759613,0.7044240236282349,0.7044240236282349,0.0,148.8105010986328,151.0,53035.27734375,0.0,2725.865234375,1.0,279.1592712402344,283.20233154296875,296.2804870605469,299.9874572753906,293.1499938964844,293.1499938964844,279.45001220703125,80483.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094196557998656,1.0,0.0,0.0,2.903764247894287,2.903789758682251,5.626211532216985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.03369140625,0.0,1115.4095458984375,1895.4371337890625,0.0,3491.217041015625,0.7292405962944031,1.0,0.0,3.0,1.0,0.0
18097080,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.6809569597244263,0.5228058695793152,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.939643383026123,0.4760275781154632,0.4515568017959595,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.8708248734474182,0.3839499056339264,0.270052433013916,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92950439453125,0.860740602016449,0.3706885874271393,0.3530673682689667,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7470108866691589,0.2389121204614639,1.0867340564727783,284.9344177246094,284.95001220703125,299.2260437011719,293.25982666015625,297.8595275878906,297.22857666015625,285.0099792480469,1.0,0.5967414379119873,0.4202151000499725,0.4202151000499725,1.0,1.0,-3.2232112884521484,1.0163813829421997,2.206829786300659,0.2888093888759613,0.7044240236282349,0.7044240236282349,0.0,148.8105010986328,151.0,53035.27734375,0.0,2725.865234375,1.0,279.1592712402344,283.20233154296875,296.2804870605469,299.9874572753906,293.1499938964844,293.1499938964844,279.45001220703125,80483.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094196557998656,1.0,0.0,0.0,2.903764247894287,2.903789758682251,5.626211532216985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.03369140625,0.0,1115.4095458984375,1895.4371337890625,0.0,3491.217041015625,0.7292405962944031,1.0,0.0,3.0,1.0,0.0
18097140,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.6829658150672913,0.5224742889404297,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.942112386226654,0.4791460633277893,0.4543846249580383,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8715626001358032,0.3847821950912475,0.270561546087265,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8616583347320557,0.3717499673366546,0.3539837896823883,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7474913597106934,0.2393109202384948,1.088244080543518,285.0155944824219,284.95001220703125,299.25,293.2534484863281,297.87017822265625,297.23419189453125,285.01092529296875,1.0,0.5977769494056702,0.4196175038814544,0.4196175038814544,1.0,1.0,-3.2297370433807373,1.0171818733215332,2.212555170059204,0.2880185544490814,1.0,1.0,0.0,148.97596740722656,154.0,57538.4375,0.0,2740.093994140625,1.0,279.4400634765625,283.2247619628906,296.2390441894531,299.8939514160156,293.1499938964844,293.1499938964844,279.1499938964844,29893.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008429050445556,1.0,0.0,0.0,3.6405181884765625,3.640541076660156,8.843409204928321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.916015625,0.0,1477.0767822265625,1895.4371337890625,0.0,3411.440185546875,0.8985236883163452,1.0,0.0,3.0,1.0,0.0
18097200,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.6829658150672913,0.5224742889404297,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.942112386226654,0.4791460633277893,0.4543846249580383,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8715626001358032,0.3847821950912475,0.270561546087265,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8616583347320557,0.3717499673366546,0.3539837896823883,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7474913597106934,0.2393109202384948,1.088244080543518,285.0155944824219,284.95001220703125,299.25,293.2534484863281,297.87017822265625,297.23419189453125,285.01092529296875,1.0,0.5977769494056702,0.4196175038814544,0.4196175038814544,1.0,1.0,-3.2297370433807373,1.0171818733215332,2.212555170059204,0.2880185544490814,1.0,1.0,0.0,148.97596740722656,154.0,57538.4375,0.0,2740.093994140625,1.0,279.4400634765625,283.2247619628906,296.2390441894531,299.8939514160156,293.1499938964844,293.1499938964844,279.1499938964844,29893.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008429050445556,1.0,0.0,0.0,3.6405181884765625,3.640541076660156,8.843409204928321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.916015625,0.0,1477.0767822265625,1895.4371337890625,0.0,3411.440185546875,0.8985236883163452,1.0,0.0,3.0,1.0,0.0
18097260,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.6821395754814148,0.5257736444473267,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9416638016700744,0.4814648628234863,0.456681877374649,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8698450326919556,0.3848152756690979,0.2706766724586487,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8602532148361206,0.3721361458301544,0.3544622957706451,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7460134029388428,0.2392156720161438,1.0883089303970337,284.9051818847656,284.95001220703125,299.2726745605469,293.248291015625,297.8731994628906,297.2299194335937,284.9394836425781,1.0,0.5995834469795227,0.4187708497047424,0.4187708497047424,1.0,1.0,-3.2372567653656006,1.0176763534545898,2.2195804119110107,0.2869913280010223,0.5212411880493164,0.5212411880493164,0.0,150.3284454345703,157.0,55314.94140625,0.0,2762.9716796875,1.0,279.1591491699219,283.1304626464844,296.2760925292969,300.0285339355469,293.1499938964844,293.1499938964844,279.45001220703125,67249.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091914892196656,1.0,0.0,0.0,3.1879353523254395,3.187960863113404,6.781290267099394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.34814453125,0.0,1281.5128173828125,1895.4371337890625,0.0,3489.0986328125,0.7771348357200623,1.0,0.0,3.0,1.0,0.0
18097320,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.9990000128746032,0.6821395754814148,0.5257736444473267,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9416638016700744,0.4814648628234863,0.456681877374649,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8698450326919556,0.3848152756690979,0.2706766724586487,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8602532148361206,0.3721361458301544,0.3544622957706451,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7460134029388428,0.2392156720161438,1.0883089303970337,284.9051818847656,284.95001220703125,299.2726745605469,293.248291015625,297.8731994628906,297.2299194335937,284.9394836425781,1.0,0.5995834469795227,0.4187708497047424,0.4187708497047424,1.0,1.0,-3.2372567653656006,1.0176763534545898,2.2195804119110107,0.2869913280010223,0.5212411880493164,0.5212411880493164,0.0,150.3284454345703,157.0,55314.94140625,0.0,2762.9716796875,1.0,279.1591491699219,283.1304626464844,296.2760925292969,300.0285339355469,293.1499938964844,293.1499938964844,279.45001220703125,67249.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091914892196656,1.0,0.0,0.0,3.1879353523254395,3.187960863113404,6.781290267099394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.34814453125,0.0,1281.5128173828125,1895.4371337890625,0.0,3489.0986328125,0.7771348357200623,1.0,0.0,3.0,1.0,0.0
18097380,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.6816263198852539,0.5295003652572632,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9413629770278932,0.4845714867115021,0.4595332741737366,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8683292865753174,0.3856039345264435,0.2711805701255798,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8589799404144287,0.3731501698493957,0.3553721308708191,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7446376085281372,0.2395294457674026,1.089642882347107,285.0234680175781,284.95001220703125,299.2951965332031,293.2431335449219,297.8807983398437,297.2322692871094,285.0204467773437,1.0,0.6020448803901672,0.417924165725708,0.417924165725708,1.0,1.0,-3.2484681606292725,1.0194554328918457,2.2290127277374268,0.2866106629371643,1.0,1.0,0.0,151.9896240234375,160.0,57735.65234375,0.0,2795.2861328125,1.0,279.4404602050781,283.2274780273437,296.23309326171875,299.89959716796875,293.1499938964844,293.1499938964844,279.1499938964844,29956.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017309546470642,1.0,0.0,0.0,3.647999048233032,3.648021936416626,8.879790129867615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.6103515625,0.0,1485.7462158203125,1895.4371337890625,0.0,3419.71435546875,0.9003809094429016,1.0,0.0,3.0,1.0,0.0
18097440,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9990000128746032,0.6816263198852539,0.5295003652572632,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9413629770278932,0.4845714867115021,0.4595332741737366,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8683292865753174,0.3856039345264435,0.2711805701255798,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8589799404144287,0.3731501698493957,0.3553721308708191,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7446376085281372,0.2395294457674026,1.089642882347107,285.0234680175781,284.95001220703125,299.2951965332031,293.2431335449219,297.8807983398437,297.2322692871094,285.0204467773437,1.0,0.6020448803901672,0.417924165725708,0.417924165725708,1.0,1.0,-3.2484681606292725,1.0194554328918457,2.2290127277374268,0.2866106629371643,1.0,1.0,0.0,151.9896240234375,160.0,57735.65234375,0.0,2795.2861328125,1.0,279.4404602050781,283.2274780273437,296.23309326171875,299.89959716796875,293.1499938964844,293.1499938964844,279.1499938964844,29956.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017309546470642,1.0,0.0,0.0,3.647999048233032,3.648021936416626,8.879790129867615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.6103515625,0.0,1485.7462158203125,1895.4371337890625,0.0,3419.71435546875,0.9003809094429016,1.0,0.0,3.0,1.0,0.0
18097500,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9990000128746032,0.6799240112304688,0.5325406789779663,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.940161406993866,0.485526978969574,0.4606278836727142,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8666894435882568,0.3854220509529114,0.2711997628211975,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8575229048728943,0.3731747269630432,0.3555687069892883,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.7432662844657898,0.2393514811992645,1.0895057916641235,284.9950256347656,284.95001220703125,299.3063659667969,293.24053955078125,297.88055419921875,297.2276611328125,285.0717468261719,1.0,0.6033873558044434,0.4175008237361908,0.4175008237361908,1.0,1.0,-3.25353741645813,1.0201390981674194,2.2333984375,0.2864190638065338,1.0,1.0,0.0,153.17713928222656,160.0,54935.3203125,0.0,2812.3857421875,1.0,279.2001037597656,283.2645874023437,296.28271484375,300.0216369628906,293.1499938964844,293.1499938964844,279.1499938964844,60746.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091469645500184,1.0,0.0,0.0,3.0909082889556885,3.0909316539764404,6.374785357365909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.921875,0.0,1152.36181640625,1895.4371337890625,0.0,3488.685302734375,0.8027655482292175,1.0,0.0,3.0,1.0,0.0
18097560,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9990000128746032,0.6785367131233215,0.5355395674705505,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9390851259231568,0.4868431091308594,0.4618383944034576,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.865165650844574,0.3855763971805572,0.2712909579277038,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8561614751815796,0.3734718859195709,0.3558387756347656,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7419540882110596,0.2393354177474975,1.0894917249679563,284.8993835449219,284.95001220703125,299.3175048828125,293.2379455566406,297.8828125,297.2268371582031,284.9147644042969,1.0,0.6047956347465515,0.4170159995555877,0.4170159995555877,1.0,1.0,-3.259014844894409,1.0208160877227783,2.238198757171631,0.2860621511936188,0.4979352951049804,0.4979352951049804,0.0,154.3710479736328,163.0,57045.49609375,0.0,2830.42578125,1.0,279.1587829589844,283.0979919433594,296.27001953125,300.0615234375,293.1499938964844,293.1499938964844,279.45001220703125,54682.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111558198928832,1.0,0.0,0.0,3.3782200813293457,3.3782448768615723,7.614987111992377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.99951171875,0.0,1380.677734375,1895.4371337890625,0.0,3507.327392578125,0.8226365447044373,1.0,0.0,3.0,1.0,0.0
18097620,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9990000128746032,0.676048219203949,0.5411936044692993,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9375014901161194,0.4899156391620636,0.4646688401699066,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8626565933227539,0.3863146603107452,0.2717677354812622,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8539128303527832,0.3744251430034637,0.3567052781581878,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7397158145904541,0.2395327389240265,1.0904039144515991,285.03192138671875,284.95001220703125,299.3396301269531,293.2327575683594,297.8901062011719,297.22918701171875,285.0289001464844,1.0,0.6078495383262634,0.4160463213920593,0.4160463213920593,1.0,1.0,-3.27192759513855,1.0228466987609863,2.2490808963775635,0.2854199409484863,1.0,1.0,0.0,156.74044799804688,166.0,58087.55859375,0.0,2870.685791015625,1.0,279.4407653808594,283.2274169921875,296.2239990234375,299.91363525390625,293.1499938964844,293.1499938964844,279.1499938964844,30344.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042564630508424,1.0,0.0,0.0,3.670525312423706,3.670548439025879,8.989793514047051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.244140625,0.0,1513.5701904296875,1895.4371337890625,0.0,3443.227783203125,0.905404806137085,1.0,0.0,3.0,1.0,0.0
18097680,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9990000128746032,0.676048219203949,0.5411936044692993,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9375014901161194,0.4899156391620636,0.4646688401699066,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8626565933227539,0.3863146603107452,0.2717677354812622,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8539128303527832,0.3744251430034637,0.3567052781581878,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7397158145904541,0.2395327389240265,1.0904039144515991,285.03192138671875,284.95001220703125,299.3396301269531,293.2327575683594,297.8901062011719,297.22918701171875,285.0289001464844,1.0,0.6078495383262634,0.4160463213920593,0.4160463213920593,1.0,1.0,-3.27192759513855,1.0228466987609863,2.2490808963775635,0.2854199409484863,1.0,1.0,0.0,156.74044799804688,166.0,58087.55859375,0.0,2870.685791015625,1.0,279.4407653808594,283.2274169921875,296.2239990234375,299.91363525390625,293.1499938964844,293.1499938964844,279.1499938964844,30344.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042564630508424,1.0,0.0,0.0,3.670525312423706,3.670548439025879,8.989793514047051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.244140625,0.0,1513.5701904296875,1895.4371337890625,0.0,3443.227783203125,0.905404806137085,1.0,0.0,3.0,1.0,0.0
18097740,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.6713897585868835,0.5484635233879089,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9344910979270936,0.4922024607658386,0.4670057892799377,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8590024709701538,0.3862996399402618,0.2718984484672546,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8505975604057312,0.3747386634349823,0.3571801483631134,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7365559339523315,0.239246129989624,1.08993399143219,284.90362548828125,284.95001220703125,299.361572265625,293.2275390625,297.8934631347656,297.2260437011719,284.90478515625,1.0,0.6109816431999207,0.4150766730308532,0.4150766730308532,1.0,1.0,-3.283643245697021,1.0244532823562622,2.259190082550049,0.2841582298278808,0.5419788956642151,0.5419788956642151,0.0,159.5788116455078,154.0,58448.2109375,0.0,2911.326904296875,1.0,279.15850830078125,283.07818603515625,296.2591552734375,300.0854797363281,293.1499938964844,293.1499938964844,279.45001220703125,43528.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137001633644104,1.0,0.0,0.0,3.530738353729248,3.5307624340057373,8.31810439194669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.64794921875,0.0,1458.9736328125,1895.4371337890625,0.0,3530.910400390625,0.8629414439201355,1.0,0.0,3.0,1.0,0.0
18097800,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9990000128746032,0.6713897585868835,0.5484635233879089,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9344910979270936,0.4922024607658386,0.4670057892799377,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8590024709701538,0.3862996399402618,0.2718984484672546,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8505975604057312,0.3747386634349823,0.3571801483631134,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7365559339523315,0.239246129989624,1.08993399143219,284.90362548828125,284.95001220703125,299.361572265625,293.2275390625,297.8934631347656,297.2260437011719,284.90478515625,1.0,0.6109816431999207,0.4150766730308532,0.4150766730308532,1.0,1.0,-3.283643245697021,1.0244532823562622,2.259190082550049,0.2841582298278808,0.5419788956642151,0.5419788956642151,0.0,159.5788116455078,154.0,58448.2109375,0.0,2911.326904296875,1.0,279.15850830078125,283.07818603515625,296.2591552734375,300.0854797363281,293.1499938964844,293.1499938964844,279.45001220703125,43528.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137001633644104,1.0,0.0,0.0,3.530738353729248,3.5307624340057373,8.31810439194669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.64794921875,0.0,1458.9736328125,1895.4371337890625,0.0,3530.910400390625,0.8629414439201355,1.0,0.0,3.0,1.0,0.0
18097860,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.6687816381454468,0.5428545475006104,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9401894211769104,0.4951265156269073,0.4695856273174286,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8622246384620667,0.3868912756443023,0.2721898257732391,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8539047837257385,0.3755408823490143,0.3577896654605865,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7387884855270386,0.2392447143793106,1.0893540382385254,285.0245361328125,284.95001220703125,299.3833312988281,293.22235107421875,297.9002380371094,297.228759765625,285.0208435058594,1.0,0.6090218424797058,0.4140530228614807,0.4140530228614807,1.0,1.0,-3.2804114818573,1.0205641984939575,2.259847402572632,0.2805427610874176,1.0,1.0,0.0,157.59898376464844,142.0,58258.91015625,0.0,2893.39013671875,1.0,279.4413146972656,283.2147216796875,296.21160888671875,299.9190368652344,293.1499938964844,293.1499938964844,279.1499938964844,30694.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906923770904541,1.0,0.0,0.0,3.695669651031494,3.695693254470825,9.113381906900032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.9267578125,0.0,1544.3839111328125,1895.4371337890625,0.0,3468.033447265625,0.9115448594093324,1.0,0.0,3.0,1.0,0.0
18097920,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9990000128746032,0.6687816381454468,0.5428545475006104,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9401894211769104,0.4951265156269073,0.4695856273174286,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8622246384620667,0.3868912756443023,0.2721898257732391,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8539047837257385,0.3755408823490143,0.3577896654605865,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7387884855270386,0.2392447143793106,1.0893540382385254,285.0245361328125,284.95001220703125,299.3833312988281,293.22235107421875,297.9002380371094,297.228759765625,285.0208435058594,1.0,0.6090218424797058,0.4140530228614807,0.4140530228614807,1.0,1.0,-3.2804114818573,1.0205641984939575,2.259847402572632,0.2805427610874176,1.0,1.0,0.0,157.59898376464844,142.0,58258.91015625,0.0,2893.39013671875,1.0,279.4413146972656,283.2147216796875,296.21160888671875,299.9190368652344,293.1499938964844,293.1499938964844,279.1499938964844,30694.880859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906923770904541,1.0,0.0,0.0,3.695669651031494,3.695693254470825,9.113381906900032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.9267578125,0.0,1544.3839111328125,1895.4371337890625,0.0,3468.033447265625,0.9115448594093324,1.0,0.0,3.0,1.0,0.0
18097980,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.6682003140449524,0.5290020704269409,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9509206414222716,0.4973855912685394,0.4716552197933197,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.86961430311203,0.3868520557880401,0.2721234858036041,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8613130450248718,0.3758086562156677,0.3579719662666321,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7443806529045105,0.2389409989118576,1.087426781654358,284.90509033203125,284.95001220703125,299.4049072265625,293.2171630859375,297.90252685546875,297.2257080078125,284.9403381347656,1.0,0.6038073301315308,0.4130294024944305,0.4130294024944305,1.0,1.0,-3.264075517654419,1.0120056867599487,2.2520697116851807,0.2749136984348297,0.527544379234314,0.527544379234314,0.0,152.45468139648438,160.0,55665.95703125,0.0,2830.35595703125,1.0,279.1586608886719,283.1179504394531,296.2401733398437,300.0227966308594,293.1499938964844,293.1499938964844,279.45001220703125,68381.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145224690437316,1.0,0.0,0.0,3.216245174407959,3.216270923614502,6.902264431118965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.9384765625,0.0,1315.510498046875,1895.4371337890625,0.0,3538.525390625,0.7847814559936523,1.0,0.0,3.0,1.0,0.0
18098040,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.6682003140449524,0.5290020704269409,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9509206414222716,0.4973855912685394,0.4716552197933197,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.86961430311203,0.3868520557880401,0.2721234858036041,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8613130450248718,0.3758086562156677,0.3579719662666321,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7443806529045105,0.2389409989118576,1.087426781654358,284.90509033203125,284.95001220703125,299.4049072265625,293.2171630859375,297.90252685546875,297.2257080078125,284.9403381347656,1.0,0.6038073301315308,0.4130294024944305,0.4130294024944305,1.0,1.0,-3.264075517654419,1.0120056867599487,2.2520697116851807,0.2749136984348297,0.527544379234314,0.527544379234314,0.0,152.45468139648438,160.0,55665.95703125,0.0,2830.35595703125,1.0,279.1586608886719,283.1179504394531,296.2401733398437,300.0227966308594,293.1499938964844,293.1499938964844,279.45001220703125,68381.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145224690437316,1.0,0.0,0.0,3.216245174407959,3.216270923614502,6.902264431118965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.9384765625,0.0,1315.510498046875,1895.4371337890625,0.0,3538.525390625,0.7847814559936523,1.0,0.0,3.0,1.0,0.0
18098100,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.9990000128746032,0.6697753071784973,0.5285231471061707,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.9522759914398192,0.499262273311615,0.4730666279792785,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.870120108127594,0.3875236809253692,0.272348552942276,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.861885666847229,0.3765262365341186,0.358367770910263,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.7446560859680176,0.2392305880784988,1.0877175331115725,285.064208984375,284.95001220703125,299.4156188964844,293.2145690917969,297.9076538085937,297.2294311523437,285.0565185546875,1.0,0.6046416163444519,0.4125175774097442,0.4125175774097442,1.0,1.0,-3.2662510871887207,1.0114508867263794,2.254800081253052,0.2730650305747986,1.0,1.0,0.0,152.3526153564453,160.0,57640.984375,0.0,2834.3740234375,1.0,279.3934020996094,283.2466735839844,296.1746520996094,299.8023681640625,293.1499938964844,293.1499938964844,279.45001220703125,28972.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90618097782135,1.0,0.0,0.0,3.57772183418274,3.577744007110596,8.540955036551168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.12890625,0.0,1402.6937255859375,1895.4371337890625,0.0,3461.128662109375,0.8839367628097534,1.0,0.0,3.0,1.0,0.0
18098160,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9990000128746032,0.6694777607917786,0.5328793525695801,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9505178928375244,0.500579833984375,0.4745647013187408,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8680435419082642,0.3876810073852539,0.2726428806781769,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8599458932876587,0.3768263459205627,0.3588634431362152,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7429336309432983,0.2392800003290176,1.0886473655700684,285.0235290527344,284.95001220703125,299.4263000488281,293.21197509765625,297.9104309082031,297.2291259765625,285.0213928222656,1.0,0.6070048213005066,0.4122181832790375,0.4122181832790375,1.0,1.0,-3.2753496170043945,1.0138678550720217,2.261481761932373,0.2731352746486664,1.0,1.0,0.0,154.09603881835938,178.0,57947.4921875,0.0,2863.188232421875,1.0,279.44171142578125,283.2162170410156,296.1934509277344,299.8731384277344,293.1499938964844,293.1499938964844,279.1499938964844,30406.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052846431732178,1.0,0.0,0.0,3.673175811767578,3.673198938369751,9.002781098388368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.32421875,0.0,1516.9881591796875,1895.4371337890625,0.0,3452.79345703125,0.9062238335609436,1.0,0.0,3.0,1.0,0.0
18098220,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.6645652055740356,0.5521879196166992,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9397863149642944,0.5029649138450623,0.4771240949630737,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8581409454345703,0.3877156674861908,0.2729097902774811,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8505309820175171,0.3771852552890777,0.3595183491706848,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7349275350570679,0.2391287535429,1.089514970779419,284.9093017578125,284.95001220703125,299.447509765625,293.2068176269531,297.9154357910156,297.22723388671875,284.9144287109375,1.0,0.6151880025863647,0.4116193652153015,0.4116193652153015,1.0,1.0,-3.303784132003784,1.0223122835159302,2.2814717292785645,0.2759819626808166,0.5814887881278992,0.5814887881278992,0.0,161.57643127441406,181.0,58429.0859375,0.0,2965.63427734375,1.0,279.15850830078125,283.0790405273437,296.2362670898437,300.0574035644531,293.1499938964844,293.1499938964844,279.45001220703125,44426.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914222538471222,1.0,0.0,0.0,3.520466089248657,3.5204904079437256,8.269773843494477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.72314453125,0.0,1454.5859375,1895.4371337890625,0.0,3535.748046875,0.8612016439437866,1.0,0.0,3.0,1.0,0.0
18098280,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9990000128746032,0.6645652055740356,0.5521879196166992,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9397863149642944,0.5029649138450623,0.4771240949630737,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8581409454345703,0.3877156674861908,0.2729097902774811,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8505309820175171,0.3771852552890777,0.3595183491706848,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7349275350570679,0.2391287535429,1.089514970779419,284.9093017578125,284.95001220703125,299.447509765625,293.2068176269531,297.9154357910156,297.22723388671875,284.9144287109375,1.0,0.6151880025863647,0.4116193652153015,0.4116193652153015,1.0,1.0,-3.303784132003784,1.0223122835159302,2.2814717292785645,0.2759819626808166,0.5814887881278992,0.5814887881278992,0.0,161.57643127441406,181.0,58429.0859375,0.0,2965.63427734375,1.0,279.15850830078125,283.0790405273437,296.2362670898437,300.0574035644531,293.1499938964844,293.1499938964844,279.45001220703125,44426.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914222538471222,1.0,0.0,0.0,3.520466089248657,3.5204904079437256,8.269773843494477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.72314453125,0.0,1454.5859375,1895.4371337890625,0.0,3535.748046875,0.8612016439437866,1.0,0.0,3.0,1.0,0.0
18098340,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.6574239730834961,0.5674076676368713,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9321597814559937,0.5059938430786133,0.4800362586975097,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.851082444190979,0.3883497416973114,0.2734065353870392,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8438303470611572,0.3780260384082794,0.3604086637496948,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.728951096534729,0.2391159236431121,1.090288519859314,285.0487976074219,284.95001220703125,299.468505859375,293.20166015625,297.9227600097656,297.2289733886719,285.04656982421875,1.0,0.6215503811836243,0.4110205769538879,0.4110205769538879,1.0,1.0,-3.32820463180542,1.0292519330978394,2.29895281791687,0.2788984477519989,1.0,1.0,0.0,167.77151489257812,184.0,58680.58203125,0.0,3053.612548828125,1.0,279.44140625,283.2232971191406,296.19537353515625,299.9219665527344,293.1499938964844,293.1499938964844,279.1499938964844,30981.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908604621887207,1.0,0.0,0.0,3.712401390075684,3.712424993515015,9.19608794447413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.9931640625,0.0,1565.5125732421875,1895.4371337890625,0.0,3483.6494140625,0.915444552898407,1.0,0.0,3.0,1.0,0.0
18098400,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.9990000128746032,0.6574239730834961,0.5674076676368713,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9321597814559937,0.5059938430786133,0.4800362586975097,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.851082444190979,0.3883497416973114,0.2734065353870392,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8438303470611572,0.3780260384082794,0.3604086637496948,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.728951096534729,0.2391159236431121,1.090288519859314,285.0487976074219,284.95001220703125,299.468505859375,293.20166015625,297.9227600097656,297.2289733886719,285.04656982421875,1.0,0.6215503811836243,0.4110205769538879,0.4110205769538879,1.0,1.0,-3.32820463180542,1.0292519330978394,2.29895281791687,0.2788984477519989,1.0,1.0,0.0,167.77151489257812,184.0,58680.58203125,0.0,3053.612548828125,1.0,279.44140625,283.2232971191406,296.19537353515625,299.9219665527344,293.1499938964844,293.1499938964844,279.1499938964844,30981.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908604621887207,1.0,0.0,0.0,3.712401390075684,3.712424993515015,9.19608794447413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.9931640625,0.0,1565.5125732421875,1895.4371337890625,0.0,3483.6494140625,0.915444552898407,1.0,0.0,3.0,1.0,0.0
18098460,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.6483682990074158,0.5807827711105347,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9255134463310242,0.5081904530525208,0.482418417930603,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8448906540870667,0.3882334530353546,0.2735562324523926,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8379911780357361,0.3782159388065338,0.3608855903148651,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7234472036361694,0.238507941365242,1.089003324508667,284.913818359375,284.95001220703125,299.4893493652344,293.196533203125,297.9231872558594,297.2230224609375,284.9084167480469,1.0,0.6268093585968018,0.4097016453742981,0.4097016453742981,1.0,1.0,-3.346369981765747,1.0320600271224976,2.314310073852539,0.2783606648445129,0.636968731880188,0.636968731880188,0.0,173.16551208496094,187.0,59747.19140625,0.0,3124.3466796875,1.0,279.1578063964844,283.056884765625,296.23095703125,300.1084289550781,293.1499938964844,293.1499938964844,279.45001220703125,37320.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190145134925842,1.0,0.0,0.0,3.656001091003418,3.6560254096984863,8.918789262679638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.1494140625,0.0,1549.748291015625,1895.4371337890625,0.0,3580.060791015625,0.89744633436203,1.0,0.0,3.0,1.0,0.0
18098520,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.6483682990074158,0.5807827711105347,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9255134463310242,0.5081904530525208,0.482418417930603,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8448906540870667,0.3882334530353546,0.2735562324523926,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8379911780357361,0.3782159388065338,0.3608855903148651,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7234472036361694,0.238507941365242,1.089003324508667,284.913818359375,284.95001220703125,299.4893493652344,293.196533203125,297.9231872558594,297.2230224609375,284.9084167480469,1.0,0.6268093585968018,0.4097016453742981,0.4097016453742981,1.0,1.0,-3.346369981765747,1.0320600271224976,2.314310073852539,0.2783606648445129,0.636968731880188,0.636968731880188,0.0,173.16551208496094,187.0,59747.19140625,0.0,3124.3466796875,1.0,279.1578063964844,283.056884765625,296.23095703125,300.1084289550781,293.1499938964844,293.1499938964844,279.45001220703125,37320.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190145134925842,1.0,0.0,0.0,3.656001091003418,3.6560254096984863,8.918789262679638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.1494140625,0.0,1549.748291015625,1895.4371337890625,0.0,3580.060791015625,0.89744633436203,1.0,0.0,3.0,1.0,0.0
18098580,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9915947318077089,0.6418977379798889,0.5789923667907715,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.916472315788269,0.5109816193580627,0.4851774871349334,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8370452523231506,0.3886801600456238,0.2739721238613128,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8304469585418701,0.3788430392742157,0.3616416454315185,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7161792516708374,0.2380894273519516,1.088083267211914,285.0341796875,284.95001220703125,299.510009765625,293.1914367675781,297.927001953125,297.2227783203125,285.0315246582031,1.0,0.6304029822349548,0.4083827137947082,0.4083827137947082,1.0,1.0,-3.3479790687561035,1.0290080308914185,2.3189711570739746,0.2742508053779602,1.0,1.0,0.0,179.61032104492188,190.0,58995.91015625,0.0,3164.63916015625,1.0,279.4421691894531,283.2007141113281,296.1808776855469,299.9369812011719,293.1499938964844,293.1499938964844,279.1499938964844,31689.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912854552268982,1.0,0.0,0.0,3.755436897277832,3.755461215972901,9.410533721165848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.1298828125,0.0,1620.4796142578125,1895.4371337890625,0.0,3523.07568359375,0.9256924390792848,1.0,0.0,3.0,1.0,0.0
18098640,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9915947318077089,0.6418977379798889,0.5789923667907715,297.3588562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.916472315788269,0.5109816193580627,0.4851774871349334,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.8370452523231506,0.3886801600456238,0.2739721238613128,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8304469585418701,0.3788430392742157,0.3616416454315185,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7161792516708374,0.2380894273519516,1.088083267211914,285.0341796875,284.95001220703125,299.510009765625,293.1914367675781,297.927001953125,297.2227783203125,285.0315246582031,1.0,0.6304029822349548,0.4083827137947082,0.4083827137947082,1.0,1.0,-3.3479790687561035,1.0290080308914185,2.3189711570739746,0.2742508053779602,1.0,1.0,0.0,179.61032104492188,190.0,58995.91015625,0.0,3164.63916015625,1.0,279.4421691894531,283.2007141113281,296.1808776855469,299.9369812011719,293.1499938964844,293.1499938964844,279.1499938964844,31689.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912854552268982,1.0,0.0,0.0,3.755436897277832,3.755461215972901,9.410533721165848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.1298828125,0.0,1620.4796142578125,1895.4371337890625,0.0,3523.07568359375,0.9256924390792848,1.0,0.0,3.0,1.0,0.0
18098700,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9867501854896544,0.6390019059181213,0.5766273140907288,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9124463200569152,0.5119172930717468,0.4863884747028351,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.8334634304046631,0.3884903192520141,0.2740751206874847,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.826998233795166,0.3788088262081146,0.3618962168693542,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.7127084732055664,0.2376839369535446,1.0873184204101562,284.9448547363281,284.95001220703125,299.520263671875,293.1889038085937,297.9263610839844,297.2192077636719,284.99078369140625,1.0,0.6316752433776855,0.4077232480049133,0.4077232480049133,1.0,1.0,-3.345984697341919,1.0264910459518433,2.319493532180786,0.2718303501605987,0.835616946220398,0.835616946220398,0.0,182.54786682128903,190.0,56933.609375,0.0,3177.09619140625,1.0,279.19696044921875,283.1477355957031,296.2285461425781,300.09381103515625,293.1499938964844,293.1499938964844,279.1499938964844,63561.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197322130203248,1.0,0.0,0.0,3.3239572048187256,3.323983192443848,7.372320283138833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.8271484375,0.0,1387.5836181640625,1895.4371337890625,0.0,3586.686767578125,0.8301234245300293,1.0,0.0,3.0,1.0,0.0
18098760,296.8671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9826074838638306,0.6369735598564148,0.5746611952781677,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9093919396400452,0.5131452083587646,0.4875640869140625,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8305692672729492,0.3885552585124969,0.274144560098648,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8242140412330627,0.3789843916893005,0.3621061742305755,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7097607851028442,0.2374341338872909,1.0864421129226685,284.9030456542969,284.95001220703125,299.53045654296875,293.1863708496094,297.927978515625,297.2183837890625,284.9095764160156,1.0,0.6327661275863647,0.4072657227516174,0.4072657227516174,1.0,1.0,-3.344311714172364,1.0246076583862305,2.319704055786133,0.2700564861297607,0.5476428270339966,0.5476428270339966,0.0,184.9915466308593,193.0,58737.39453125,0.0,3187.32666015625,1.0,279.1578674316406,283.0582275390625,296.21014404296875,300.0761413574219,293.1499938964844,293.1499938964844,279.45001220703125,48477.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207516312599182,1.0,0.0,0.0,3.549224853515625,3.5492501258850098,8.405437483816058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.599609375,0.0,1514.6925048828125,1895.4371337890625,0.0,3596.09326171875,0.8656531572341919,1.0,0.0,3.0,1.0,0.0
