time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18098820,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9765892028808594,0.6340556740760803,0.571918785572052,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9060779809951782,0.5161421895027161,0.4903660714626312,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8269156217575073,0.3891825079917907,0.2745831310749054,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8206961154937744,0.3797628283500671,0.3628600239753723,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7057715654373169,0.2373278588056564,1.0860954523086548,285.0390930175781,284.95001220703125,299.5507507324219,293.18133544921875,297.93463134765625,297.221435546875,285.0365295410156,1.0,0.6348533630371094,0.4063506424427032,0.4063506424427032,1.0,1.0,-3.3453948497772217,1.022458553314209,2.3229362964630127,0.2672988176345825,1.0,1.0,0.0,188.61280822753903,196.0,58753.40625,0.0,3210.44970703125,1.0,279.4415588378906,283.2051696777344,296.1624755859375,299.899169921875,293.1499938964844,293.1499938964844,279.1499938964844,31370.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121806621551514,1.0,0.0,0.0,3.7352795600891113,3.7353036403656006,9.309782740274386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.32421875,0.0,1594.6856689453125,1895.4371337890625,0.0,3516.830322265625,0.921082317829132,1.0,0.0,3.0,1.0,0.0
18098880,296.8735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.9765892028808594,0.6340556740760803,0.571918785572052,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.9060779809951782,0.5161421895027161,0.4903660714626312,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8269156217575073,0.3891825079917907,0.2745831310749054,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8206961154937744,0.3797628283500671,0.3628600239753723,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7057715654373169,0.2373278588056564,1.0860954523086548,285.0390930175781,284.95001220703125,299.5507507324219,293.18133544921875,297.93463134765625,297.221435546875,285.0365295410156,1.0,0.6348533630371094,0.4063506424427032,0.4063506424427032,1.0,1.0,-3.3453948497772217,1.022458553314209,2.3229362964630127,0.2672988176345825,1.0,1.0,0.0,188.61280822753903,196.0,58753.40625,0.0,3210.44970703125,1.0,279.4415588378906,283.2051696777344,296.1624755859375,299.899169921875,293.1499938964844,293.1499938964844,279.1499938964844,31370.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121806621551514,1.0,0.0,0.0,3.7352795600891113,3.7353036403656006,9.309782740274386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.32421875,0.0,1594.6856689453125,1895.4371337890625,0.0,3516.830322265625,0.921082317829132,1.0,0.0,3.0,1.0,0.0
18098940,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9697810411453248,0.6298701763153076,0.5685153603553772,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9024842381477356,0.5183428525924683,0.4927128553390503,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8228924870491028,0.389057844877243,0.2747052013874054,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8168312311172485,0.379920095205307,0.3632694482803345,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.701537549495697,0.2368687242269516,1.085091233253479,284.9032897949219,284.95001220703125,299.5708312988281,293.17633056640625,297.9363098144531,297.2177734375,284.9032287597656,1.0,0.6366103291511536,0.405435562133789,0.405435562133789,1.0,1.0,-3.343560218811035,1.0192161798477173,2.3243439197540283,0.2651498317718506,0.5516862273216248,0.5516862273216248,0.0,192.36085510253903,199.0,58988.62890625,0.0,3227.74462890625,1.0,279.1580810546875,283.0501403808594,296.1986694335937,300.0572814941406,293.1499938964844,293.1499938964844,279.45001220703125,43537.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199234843254088,1.0,0.0,0.0,3.592995405197144,3.59302020072937,8.614034072707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.3955078125,0.0,1526.1873779296875,1895.4371337890625,0.0,3588.451904296875,0.8778747916221619,1.0,0.0,3.0,1.0,0.0
18099000,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9697810411453248,0.6298701763153076,0.5685153603553772,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9024842381477356,0.5183428525924683,0.4927128553390503,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8228924870491028,0.389057844877243,0.2747052013874054,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8168312311172485,0.379920095205307,0.3632694482803345,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.701537549495697,0.2368687242269516,1.085091233253479,284.9032897949219,284.95001220703125,299.5708312988281,293.17633056640625,297.9363098144531,297.2177734375,284.9032287597656,1.0,0.6366103291511536,0.405435562133789,0.405435562133789,1.0,1.0,-3.343560218811035,1.0192161798477173,2.3243439197540283,0.2651498317718506,0.5516862273216248,0.5516862273216248,0.0,192.36085510253903,199.0,58988.62890625,0.0,3227.74462890625,1.0,279.1580810546875,283.0501403808594,296.1986694335937,300.0572814941406,293.1499938964844,293.1499938964844,279.45001220703125,43537.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199234843254088,1.0,0.0,0.0,3.592995405197144,3.59302020072937,8.614034072707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.3955078125,0.0,1526.1873779296875,1895.4371337890625,0.0,3588.451904296875,0.8778747916221619,1.0,0.0,3.0,1.0,0.0
18099060,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9646531343460084,0.6271041035652161,0.5659598708152771,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9006873965263367,0.5213595032691956,0.4955069720745086,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8203281164169312,0.3896620571613312,0.275107741355896,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8143712878227234,0.3806936740875244,0.3639914095401764,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.6987071633338928,0.2368637174367904,1.0851398706436155,285.03985595703125,284.95001220703125,299.5907287597656,293.17138671875,297.94317626953125,297.2210693359375,285.037109375,1.0,0.6383968591690063,0.4046779274940491,0.4046779274940491,1.0,1.0,-3.345256090164185,1.0176087617874146,2.32764744758606,0.2642813324928283,1.0,1.0,0.0,195.2657928466797,202.0,58620.296875,0.0,3248.162109375,1.0,279.44146728515625,283.204345703125,296.1529541015625,299.8804931640625,293.1499938964844,293.1499938964844,279.1499938964844,31239.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115542769432068,1.0,0.0,0.0,3.727918863296509,3.727942943572998,9.273127261621994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.23046875,0.0,1585.219970703125,1895.4371337890625,0.0,3511.0224609375,0.919303834438324,1.0,0.0,3.0,1.0,0.0
18099120,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.9646531343460084,0.6271041035652161,0.5659598708152771,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9006873965263367,0.5213595032691956,0.4955069720745086,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8203281164169312,0.3896620571613312,0.275107741355896,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8143712878227234,0.3806936740875244,0.3639914095401764,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.6987071633338928,0.2368637174367904,1.0851398706436155,285.03985595703125,284.95001220703125,299.5907287597656,293.17138671875,297.94317626953125,297.2210693359375,285.037109375,1.0,0.6383968591690063,0.4046779274940491,0.4046779274940491,1.0,1.0,-3.345256090164185,1.0176087617874146,2.32764744758606,0.2642813324928283,1.0,1.0,0.0,195.2657928466797,202.0,58620.296875,0.0,3248.162109375,1.0,279.44146728515625,283.204345703125,296.1529541015625,299.8804931640625,293.1499938964844,293.1499938964844,279.1499938964844,31239.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115542769432068,1.0,0.0,0.0,3.727918863296509,3.727942943572998,9.273127261621994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9121.23046875,0.0,1585.219970703125,1895.4371337890625,0.0,3511.0224609375,0.919303834438324,1.0,0.0,3.0,1.0,0.0
18099180,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9580411314964294,0.6229706406593323,0.5626109838485718,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8978368639945984,0.5235616564750671,0.4978507757186889,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8168275356292725,0.389513611793518,0.2752073109149933,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8109882473945618,0.3808386623859405,0.3643819987773895,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6950773000717163,0.2364548295736313,1.0843610763549805,284.9028015136719,284.95001220703125,299.6104736328125,293.16650390625,297.9450378417969,297.2174377441406,284.902587890625,1.0,0.6400099992752075,0.4039202928543091,0.4039202928543091,1.0,1.0,-3.34370493888855,1.0149155855178833,2.328789472579956,0.2623819410800934,0.5469398498535156,0.5469398498535156,0.0,198.6779937744141,205.0,58872.69921875,0.0,3264.155029296875,1.0,279.1581115722656,283.04803466796875,296.1897277832031,300.0411682128906,293.1499938964844,293.1499938964844,279.45001220703125,43592.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195010662078856,1.0,0.0,0.0,3.5876801013946533,3.58770489692688,8.58856708418898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.8623046875,0.0,1520.77099609375,1895.4371337890625,0.0,3584.55322265625,0.8763909935951233,1.0,0.0,3.0,1.0,0.0
18099240,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9580411314964294,0.6229706406593323,0.5626109838485718,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8978368639945984,0.5235616564750671,0.4978507757186889,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8168275356292725,0.389513611793518,0.2752073109149933,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8109882473945618,0.3808386623859405,0.3643819987773895,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6950773000717163,0.2364548295736313,1.0843610763549805,284.9028015136719,284.95001220703125,299.6104736328125,293.16650390625,297.9450378417969,297.2174377441406,284.902587890625,1.0,0.6400099992752075,0.4039202928543091,0.4039202928543091,1.0,1.0,-3.34370493888855,1.0149155855178833,2.328789472579956,0.2623819410800934,0.5469398498535156,0.5469398498535156,0.0,198.6779937744141,205.0,58872.69921875,0.0,3264.155029296875,1.0,279.1581115722656,283.04803466796875,296.1897277832031,300.0411682128906,293.1499938964844,293.1499938964844,279.45001220703125,43592.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195010662078856,1.0,0.0,0.0,3.5876801013946533,3.58770489692688,8.58856708418898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.8623046875,0.0,1520.77099609375,1895.4371337890625,0.0,3584.55322265625,0.8763909935951233,1.0,0.0,3.0,1.0,0.0
18099300,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.955224335193634,0.6219111084938049,0.5612215995788574,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.8968576192855835,0.5252221822738647,0.4991560876369476,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.8154457807540894,0.3899310529232025,0.275335431098938,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8096497654914856,0.3813205361366272,0.3646606802940368,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.6936002969741821,0.2365137785673141,1.0841621160507202,285.07891845703125,284.95001220703125,299.6202697753906,293.1640625,297.94927978515625,297.2202453613281,285.0708923339844,1.0,0.6408193111419678,0.4035414755344391,0.4035414755344391,1.0,1.0,-3.343844413757324,1.0139271020889282,2.329917430877685,0.2609375417232513,1.0,1.0,0.0,200.12432861328125,205.0,58337.296875,0.0,3272.74169921875,1.0,279.396484375,283.2301940917969,296.1278076171875,299.7994079589844,293.1499938964844,293.1499938964844,279.45001220703125,30272.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122596979141236,1.0,0.0,0.0,3.639806270599365,3.639829158782959,8.839950282890641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.75390625,0.0,1479.119140625,1895.4371337890625,0.0,3517.56298828125,0.8988486528396606,1.0,0.0,3.0,1.0,0.0
18099360,296.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.952846884727478,0.6202353835105896,0.5600903630256653,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8962732553482056,0.5265756249427795,0.5006471872329712,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.814420759677887,0.3900932669639587,0.2755950391292572,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8086575269699097,0.3815944194793701,0.3650904595851898,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.692479133605957,0.2364692836999893,1.084526538848877,285.0386962890625,284.95001220703125,299.6300048828125,293.1616516113281,297.9518127441406,297.2206726074219,285.0362243652344,1.0,0.6417251229286194,0.4031574726104736,0.4031574726104736,1.0,1.0,-3.345548629760742,1.01347017288208,2.332078456878662,0.2596807777881622,1.0,1.0,0.0,201.42176818847656,208.0,58521.12890625,0.0,3284.007568359375,1.0,279.44195556640625,283.2021484375,296.14361572265625,299.86444091796875,293.1499938964844,293.1499938964844,279.1499938964844,31246.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112118482589722,1.0,0.0,0.0,3.7237157821655273,3.7237396240234375,9.252228210243628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.7490234375,0.0,1580.453369140625,1895.4371337890625,0.0,3507.846923828125,0.918259620666504,1.0,0.0,3.0,1.0,0.0
18099420,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.946138322353363,0.6161800622940063,0.5567920207977295,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.89363694190979,0.528774082660675,0.5029804706573486,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8110253810882568,0.3899316787719726,0.27567920088768,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8053356409072876,0.3817277252674103,0.3654634058475494,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6890597343444824,0.2360765188932418,1.083802342414856,284.9021301269531,284.95001220703125,299.6493530273437,293.1568603515625,297.9535522460937,297.217041015625,284.9020080566406,1.0,0.6433011293411255,0.4023894369602203,0.4023894369602203,1.0,1.0,-3.344068765640259,1.0108397006988523,2.3332290649414062,0.2566220164299011,0.5416645407676697,0.5416645407676697,0.0,204.7538452148437,211.0,58777.38671875,0.0,3299.691162109375,1.0,279.1581726074219,283.0460510253906,296.18048095703125,300.0257568359375,293.1499938964844,293.1499938964844,279.45001220703125,43538.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192265272140504,1.0,0.0,0.0,3.5836665630340576,3.583691358566284,8.569362535126857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.4638671875,0.0,1515.9918212890625,1895.4371337890625,0.0,3582.018798828125,0.8754424452781677,1.0,0.0,3.0,1.0,0.0
18099480,296.8706970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.946138322353363,0.6161800622940063,0.5567920207977295,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.89363694190979,0.528774082660675,0.5029804706573486,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8110253810882568,0.3899316787719726,0.27567920088768,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8053356409072876,0.3817277252674103,0.3654634058475494,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6890597343444824,0.2360765188932418,1.083802342414856,284.9021301269531,284.95001220703125,299.6493530273437,293.1568603515625,297.9535522460937,297.217041015625,284.9020080566406,1.0,0.6433011293411255,0.4023894369602203,0.4023894369602203,1.0,1.0,-3.344068765640259,1.0108397006988523,2.3332290649414062,0.2566220164299011,0.5416645407676697,0.5416645407676697,0.0,204.7538452148437,211.0,58777.38671875,0.0,3299.691162109375,1.0,279.1581726074219,283.0460510253906,296.18048095703125,300.0257568359375,293.1499938964844,293.1499938964844,279.45001220703125,43538.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192265272140504,1.0,0.0,0.0,3.5836665630340576,3.583691358566284,8.569362535126857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.4638671875,0.0,1515.9918212890625,1895.4371337890625,0.0,3582.018798828125,0.8754424452781677,1.0,0.0,3.0,1.0,0.0
18099540,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9410511255264282,0.6135151386260986,0.5543306469917297,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8923234939575195,0.5317915678024292,0.5057756304740906,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.808771014213562,0.3905042707920074,0.2760589718818664,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8031580448150635,0.3824777603149414,0.3661621809005737,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.6867033839225769,0.2361096292734146,1.0840342044830322,285.0381164550781,284.95001220703125,299.66851806640625,293.1521301269531,297.960205078125,297.22039794921875,285.0354309082031,1.0,0.6450035572052002,0.4016214311122894,0.4016214311122894,1.0,1.0,-3.3460426330566406,1.009365439414978,2.336677074432373,0.2546927630901336,1.0,1.0,0.0,207.45489501953125,214.0,58436.65625,0.0,3319.61669921875,1.0,279.4413146972656,283.1997985839844,296.1347045898437,299.8500366210937,293.1499938964844,293.1499938964844,279.1499938964844,31204.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109850525856018,1.0,0.0,0.0,3.720176696777344,3.720200538635254,9.234649382960924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.6298828125,0.0,1576.0816650390625,1895.4371337890625,0.0,3505.7431640625,0.9174590110778807,1.0,0.0,3.0,1.0,0.0
18099600,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9410511255264282,0.6135151386260986,0.5543306469917297,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8923234939575195,0.5317915678024292,0.5057756304740906,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.808771014213562,0.3905042707920074,0.2760589718818664,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8031580448150635,0.3824777603149414,0.3661621809005737,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.6867033839225769,0.2361096292734146,1.0840342044830322,285.0381164550781,284.95001220703125,299.66851806640625,293.1521301269531,297.960205078125,297.22039794921875,285.0354309082031,1.0,0.6450035572052002,0.4016214311122894,0.4016214311122894,1.0,1.0,-3.3460426330566406,1.009365439414978,2.336677074432373,0.2546927630901336,1.0,1.0,0.0,207.45489501953125,214.0,58436.65625,0.0,3319.61669921875,1.0,279.4413146972656,283.1997985839844,296.1347045898437,299.8500366210937,293.1499938964844,293.1499938964844,279.1499938964844,31204.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109850525856018,1.0,0.0,0.0,3.720176696777344,3.720200538635254,9.234649382960924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.6298828125,0.0,1576.0816650390625,1895.4371337890625,0.0,3505.7431640625,0.9174590110778807,1.0,0.0,3.0,1.0,0.0
18099660,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9344964623451232,0.609502911567688,0.551078736782074,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8899586796760559,0.5339561700820923,0.5080844163894653,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.805493175983429,0.3903094828128814,0.2761239111423492,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8000449538230896,0.3825812637805938,0.3665114641189575,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6835448741912842,0.2357179820537567,1.083325982093811,284.9031982421875,284.95001220703125,299.6875,293.1474914550781,297.9616394042969,297.2167053222656,284.9095764160156,1.0,0.6465692520141602,0.4008626937866211,0.4008626937866211,1.0,1.0,-3.344560146331787,1.0066605806350708,2.337899684906006,0.2531365156173706,0.5434060096740723,0.5434060096740723,0.0,210.7803649902344,217.0,58310.5078125,0.0,3335.24169921875,1.0,279.15802001953125,283.0527038574219,296.1717529296875,300.0062561035156,293.1499938964844,293.1499938964844,279.45001220703125,47795.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191226363182068,1.0,0.0,0.0,3.529015064239502,3.529040098190308,8.309986583299178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.5556640625,0.0,1488.01904296875,1895.4371337890625,0.0,3581.059326171875,0.8616882562637329,1.0,0.0,3.0,1.0,0.0
18099720,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9344964623451232,0.609502911567688,0.551078736782074,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8899586796760559,0.5339561700820923,0.5080844163894653,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.805493175983429,0.3903094828128814,0.2761239111423492,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8000449538230896,0.3825812637805938,0.3665114641189575,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.6835448741912842,0.2357179820537567,1.083325982093811,284.9031982421875,284.95001220703125,299.6875,293.1474914550781,297.9616394042969,297.2167053222656,284.9095764160156,1.0,0.6465692520141602,0.4008626937866211,0.4008626937866211,1.0,1.0,-3.344560146331787,1.0066605806350708,2.337899684906006,0.2531365156173706,0.5434060096740723,0.5434060096740723,0.0,210.7803649902344,217.0,58310.5078125,0.0,3335.24169921875,1.0,279.15802001953125,283.0527038574219,296.1717529296875,300.0062561035156,293.1499938964844,293.1499938964844,279.45001220703125,47795.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191226363182068,1.0,0.0,0.0,3.529015064239502,3.529040098190308,8.309986583299178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.5556640625,0.0,1488.01904296875,1895.4371337890625,0.0,3581.059326171875,0.8616882562637329,1.0,0.0,3.0,1.0,0.0
18099780,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9295516610145568,0.6068993806838989,0.5486603379249573,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8887971639633179,0.5369592905044556,0.5108581185340881,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8033062815666199,0.3908611536026001,0.2764845490455627,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7980127930641174,0.3833111226558685,0.3671859800815582,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6813490986824036,0.2357529252767563,1.0835540294647217,285.0343017578125,284.95001220703125,299.706298828125,293.1429138183594,297.9682006835937,297.2201538085937,285.0315856933594,1.0,0.6482620239257812,0.4001039862632751,0.4001039862632751,1.0,1.0,-3.346504211425781,1.0051474571228027,2.3413567543029785,0.2519639134407043,1.0,1.0,0.0,213.48260498046875,220.0,58372.8828125,0.0,3355.129638671875,1.0,279.44140625,283.1946105957031,296.1257629394531,299.8370666503906,293.1499938964844,293.1499938964844,279.1499938964844,31137.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109073877334596,1.0,0.0,0.0,3.72164535522461,3.72166919708252,9.241942393600766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.0830078125,0.0,1577.2503662109375,1895.4371337890625,0.0,3505.022705078125,0.9178354144096376,1.0,0.0,3.0,1.0,0.0
18099840,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9295516610145568,0.6068993806838989,0.5486603379249573,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8887971639633179,0.5369592905044556,0.5108581185340881,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8033062815666199,0.3908611536026001,0.2764845490455627,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7980127930641174,0.3833111226558685,0.3671859800815582,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6813490986824036,0.2357529252767563,1.0835540294647217,285.0343017578125,284.95001220703125,299.706298828125,293.1429138183594,297.9682006835937,297.2201538085937,285.0315856933594,1.0,0.6482620239257812,0.4001039862632751,0.4001039862632751,1.0,1.0,-3.346504211425781,1.0051474571228027,2.3413567543029785,0.2519639134407043,1.0,1.0,0.0,213.48260498046875,220.0,58372.8828125,0.0,3355.129638671875,1.0,279.44140625,283.1946105957031,296.1257629394531,299.8370666503906,293.1499938964844,293.1499938964844,279.1499938964844,31137.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109073877334596,1.0,0.0,0.0,3.72164535522461,3.72166919708252,9.241942393600766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9085.0830078125,0.0,1577.2503662109375,1895.4371337890625,0.0,3505.022705078125,0.9178354144096376,1.0,0.0,3.0,1.0,0.0
18099900,296.8764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.9263232946395874,0.6046556234359741,0.5470523834228516,297.3534240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8876606225967407,0.5378817319869995,0.512012779712677,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8016966581344604,0.3906294703483581,0.2765220403671264,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.796507716178894,0.3832500576972961,0.3673664629459381,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.6798412203788757,0.2354989796876907,1.0832922458648682,284.9497985839844,284.95001220703125,299.71563720703125,293.140625,297.96795654296875,297.217041015625,285.0022277832031,1.0,0.6490620970726013,0.3997246325016022,0.3997246325016022,1.0,1.0,-3.345914125442505,1.0038493871688845,2.34206485748291,0.2511472702026367,0.8599289059638977,0.8599289059638977,0.0,215.1683959960937,220.0,56030.328125,0.0,3363.40966796875,1.0,279.1977233886719,283.1517333984375,296.1779479980469,299.9957275390625,293.1499938964844,293.1499938964844,279.1499938964844,65336.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177913069725036,1.0,0.0,0.0,3.25174331665039,3.2517688274383545,7.055467676764238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.3212890625,0.0,1329.1339111328125,1895.4371337890625,0.0,3568.761474609375,0.8159021735191345,1.0,0.0,3.0,1.0,0.0
18099960,296.8776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9232833981513976,0.6030465960502625,0.5455319285392761,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8866332173347473,0.539150595664978,0.5131797194480896,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8001769781112671,0.3906899690628052,0.2765560448169708,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7950896620750427,0.3834300637245178,0.3675383627414703,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.6783930659294128,0.2353869825601577,1.0829147100448608,284.9021911621094,284.95001220703125,299.72491455078125,293.1383972167969,297.96990966796875,297.2169494628906,284.9067077636719,1.0,0.6498315334320068,0.3993719220161438,0.3993719220161438,1.0,1.0,-3.3452789783477783,1.0026226043701172,2.342656373977661,0.2501265108585357,0.5363912582397461,0.5363912582397461,0.0,216.76055908203125,223.0,58306.28515625,0.0,3371.058837890625,1.0,279.1581420898437,283.0481872558594,296.16217041015625,299.9927062988281,293.1499938964844,293.1499938964844,279.45001220703125,46969.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918860673904419,1.0,0.0,0.0,3.5374906063079834,3.537515640258789,8.349950348929269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.09375,0.0,1491.10791015625,1895.4371337890625,0.0,3578.640380859375,0.8629857897758484,1.0,0.0,3.0,1.0,0.0
18100020,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9185402393341064,0.6005173921585083,0.5431974530220032,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8855383396148682,0.5421469807624817,0.5159581899642944,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7980664968490601,0.3912331163883209,0.2769189178943634,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7931331396102905,0.3841503262519836,0.3682131171226501,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.6762987971305847,0.2354325354099273,1.0832240581512451,285.03515625,284.95001220703125,299.74334716796875,293.13397216796875,297.9765014648437,297.220458984375,285.0323181152344,1.0,0.6515379548072815,0.3986665308475494,0.3986665308475494,1.0,1.0,-3.347429037094116,1.0013822317123413,2.3460466861724854,0.248189315199852,1.0,1.0,0.0,219.4547271728516,226.0,58291.125,0.0,3391.398193359375,1.0,279.4416809082031,283.1937866210937,296.11676025390625,299.82257080078125,293.1499938964844,293.1499938964844,279.1499938964844,31151.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910638689994812,1.0,0.0,0.0,3.7173237800598153,3.7173476219177246,9.220491392625264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.02734375,0.0,1572.41943359375,1895.4371337890625,0.0,3502.5302734375,0.916495680809021,1.0,0.0,3.0,1.0,0.0
18100080,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9185402393341064,0.6005173921585083,0.5431974530220032,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8855383396148682,0.5421469807624817,0.5159581899642944,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.7980664968490601,0.3912331163883209,0.2769189178943634,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.7931331396102905,0.3841503262519836,0.3682131171226501,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.6762987971305847,0.2354325354099273,1.0832240581512451,285.03515625,284.95001220703125,299.74334716796875,293.13397216796875,297.9765014648437,297.220458984375,285.0323181152344,1.0,0.6515379548072815,0.3986665308475494,0.3986665308475494,1.0,1.0,-3.347429037094116,1.0013822317123413,2.3460466861724854,0.248189315199852,1.0,1.0,0.0,219.4547271728516,226.0,58291.125,0.0,3391.398193359375,1.0,279.4416809082031,283.1937866210937,296.11676025390625,299.82257080078125,293.1499938964844,293.1499938964844,279.1499938964844,31151.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910638689994812,1.0,0.0,0.0,3.7173237800598153,3.7173476219177246,9.220491392625264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.02734375,0.0,1572.41943359375,1895.4371337890625,0.0,3502.5302734375,0.916495680809021,1.0,0.0,3.0,1.0,0.0
18100140,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9125528335571288,0.5966984629631042,0.5401063561439514,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8834087252616882,0.5442854166030884,0.518240749835968,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7949809432029724,0.3910179436206817,0.27696692943573,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.790257453918457,0.3842285871505737,0.3685362637042999,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6734230518341064,0.2350553721189499,1.0825726985931396,284.902587890625,284.95001220703125,299.7615661621094,293.1296081542969,297.9778747558594,297.2168884277344,284.9102783203125,1.0,0.6531071662902832,0.3979611396789551,0.3979611396789551,1.0,1.0,-3.34612250328064,0.9989518523216248,2.34717059135437,0.2456636130809784,0.5369172096252441,0.5369172096252441,0.0,222.7660675048828,229.0,58046.74609375,0.0,3407.322509765625,1.0,279.1581115722656,283.0505065917969,296.1541442871094,299.9778137207031,293.1499938964844,293.1499938964844,279.45001220703125,49023.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187985062599182,1.0,0.0,0.0,3.5100972652435303,3.510122060775757,8.221131224672718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.98486328125,0.0,1476.7249755859375,1895.4371337890625,0.0,3578.066162109375,0.8563702702522278,1.0,0.0,3.0,1.0,0.0
18100200,296.8818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9125528335571288,0.5966984629631042,0.5401063561439514,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8834087252616882,0.5442854166030884,0.518240749835968,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7949809432029724,0.3910179436206817,0.27696692943573,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.790257453918457,0.3842285871505737,0.3685362637042999,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.6734230518341064,0.2350553721189499,1.0825726985931396,284.902587890625,284.95001220703125,299.7615661621094,293.1296081542969,297.9778747558594,297.2168884277344,284.9102783203125,1.0,0.6531071662902832,0.3979611396789551,0.3979611396789551,1.0,1.0,-3.34612250328064,0.9989518523216248,2.34717059135437,0.2456636130809784,0.5369172096252441,0.5369172096252441,0.0,222.7660675048828,229.0,58046.74609375,0.0,3407.322509765625,1.0,279.1581115722656,283.0505065917969,296.1541442871094,299.9778137207031,293.1499938964844,293.1499938964844,279.45001220703125,49023.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187985062599182,1.0,0.0,0.0,3.5100972652435303,3.510122060775757,8.221131224672718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.98486328125,0.0,1476.7249755859375,1895.4371337890625,0.0,3578.066162109375,0.8563702702522278,1.0,0.0,3.0,1.0,0.0
18100260,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9081964492797852,0.5942411422729492,0.5378318428993225,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8823871612548828,0.5472648739814758,0.5209988355636597,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.792952835559845,0.3915440440177917,0.2773154377937317,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7883834838867188,0.3849315345287323,0.3691917061805725,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.6714311242103577,0.2351023107767105,1.0828807353973389,285.0330810546875,284.95001220703125,299.7796325683594,293.1253662109375,297.9842834472656,297.2203063964844,285.0302734375,1.0,0.6548105478286743,0.397271454334259,0.397271454334259,1.0,1.0,-3.3482778072357178,0.9977568984031676,2.3505208492279053,0.2436287999153137,1.0,1.0,0.0,225.4662933349609,232.0,58244.25390625,0.0,3427.736572265625,1.0,279.4414367675781,283.1902770996094,296.1086730957031,299.8109741210937,293.1499938964844,293.1499938964844,279.1499938964844,31190.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106226563453674,1.0,0.0,0.0,3.717759132385254,3.717782974243164,9.222651442541974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.7490234375,0.0,1573.216552734375,1895.4371337890625,0.0,3502.38134765625,0.916549026966095,1.0,0.0,3.0,1.0,0.0
18100320,296.8908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9081964492797852,0.5942411422729492,0.5378318428993225,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8823871612548828,0.5472648739814758,0.5209988355636597,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.792952835559845,0.3915440440177917,0.2773154377937317,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7883834838867188,0.3849315345287323,0.3691917061805725,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.6714311242103577,0.2351023107767105,1.0828807353973389,285.0330810546875,284.95001220703125,299.7796325683594,293.1253662109375,297.9842834472656,297.2203063964844,285.0302734375,1.0,0.6548105478286743,0.397271454334259,0.397271454334259,1.0,1.0,-3.3482778072357178,0.9977568984031676,2.3505208492279053,0.2436287999153137,1.0,1.0,0.0,225.4662933349609,232.0,58244.25390625,0.0,3427.736572265625,1.0,279.4414367675781,283.1902770996094,296.1086730957031,299.8109741210937,293.1499938964844,293.1499938964844,279.1499938964844,31190.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106226563453674,1.0,0.0,0.0,3.717759132385254,3.717782974243164,9.222651442541974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.7490234375,0.0,1573.216552734375,1895.4371337890625,0.0,3502.38134765625,0.916549026966095,1.0,0.0,3.0,1.0,0.0
18100380,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.902971088886261,0.5906121730804443,0.5348780155181885,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8804845213890076,0.5494498610496521,0.5233015418052673,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7900959849357605,0.3913754522800445,0.2773786187171936,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7857314944267273,0.3850458860397339,0.3695283830165863,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6687859296798706,0.2347645461559295,1.082326889038086,284.9027099609375,284.95001220703125,299.7974853515625,293.1212158203125,297.98590087890625,297.2172546386719,284.9049072265625,1.0,0.6563919186592102,0.3965817987918854,0.3965817987918854,1.0,1.0,-3.3473119735717773,0.9954673051834106,2.351844549179077,0.2414589822292328,0.5399262309074402,0.5399262309074402,0.0,228.72569274902344,235.0,58318.1875,0.0,3444.142333984375,1.0,279.158203125,283.043212890625,296.1448974609375,299.9677734375,293.1499938964844,293.1499938964844,279.45001220703125,44969.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185160994529724,1.0,0.0,0.0,3.550977945327759,3.5510027408599854,8.41374344418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.236328125,0.0,1491.05810546875,1895.4371337890625,0.0,3575.4580078125,0.8670942783355713,1.0,0.0,3.0,1.0,0.0
18100440,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.902971088886261,0.5906121730804443,0.5348780155181885,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8804845213890076,0.5494498610496521,0.5233015418052673,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7900959849357605,0.3913754522800445,0.2773786187171936,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.7857314944267273,0.3850458860397339,0.3695283830165863,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6687859296798706,0.2347645461559295,1.082326889038086,284.9027099609375,284.95001220703125,299.7974853515625,293.1212158203125,297.98590087890625,297.2172546386719,284.9049072265625,1.0,0.6563919186592102,0.3965817987918854,0.3965817987918854,1.0,1.0,-3.3473119735717773,0.9954673051834106,2.351844549179077,0.2414589822292328,0.5399262309074402,0.5399262309074402,0.0,228.72569274902344,235.0,58318.1875,0.0,3444.142333984375,1.0,279.158203125,283.043212890625,296.1448974609375,299.9677734375,293.1499938964844,293.1499938964844,279.45001220703125,44969.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185160994529724,1.0,0.0,0.0,3.550977945327759,3.5510027408599854,8.41374344418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.236328125,0.0,1491.05810546875,1895.4371337890625,0.0,3575.4580078125,0.8670942783355713,1.0,0.0,3.0,1.0,0.0
18100500,296.8953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.9008868932724,0.589712917804718,0.5336671471595764,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8798876404762268,0.5511015057563782,0.5245935320854187,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7890008687973022,0.3917678296566009,0.2774937152862549,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7847208380699158,0.3855029046535492,0.3697865307331085,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.6677312254905701,0.2348495125770568,1.0822641849517822,285.076171875,284.95001220703125,299.8063659667969,293.1191711425781,297.98992919921875,297.2201843261719,285.0682983398437,1.0,0.657204806804657,0.3962369561195373,0.3962369561195373,1.0,1.0,-3.347774744033813,0.9946511387825012,2.353123664855957,0.2404343634843826,1.0,1.0,0.0,230.1333465576172,235.0,57959.52734375,0.0,3453.272705078125,1.0,279.3959350585937,283.2201843261719,296.0836181640625,299.7303771972656,293.1499938964844,293.1499938964844,279.45001220703125,30015.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113296866416932,1.0,0.0,0.0,3.6250176429748535,3.625040292739868,8.768262205194333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.5458984375,0.0,1461.080078125,1895.4371337890625,0.0,3508.93994140625,0.8953030109405518,1.0,0.0,3.0,1.0,0.0
18100560,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8991114497184753,0.5882062911987305,0.5326693058013916,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8795586824417114,0.5524031519889832,0.5260483622550964,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7881778478622437,0.3918817043304443,0.2777228057384491,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.7839661240577698,0.3857307434082031,0.3701773285865783,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.666922390460968,0.2348157465457916,1.082690715789795,285.03515625,284.95001220703125,299.815185546875,293.1171569824219,297.9920349121094,297.2204895019531,285.0325622558594,1.0,0.6581065654754639,0.3958986699581146,0.3958986699581146,1.0,1.0,-3.349587917327881,0.9943066239356996,2.355281352996826,0.2397508919239044,1.0,1.0,0.0,231.4359130859375,238.0,58164.80078125,0.0,3464.923583984375,1.0,279.4418640136719,283.19110107421875,296.10009765625,299.7972717285156,293.1499938964844,293.1499938964844,279.1499938964844,31050.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103969931602478,1.0,0.0,0.0,3.712045669555664,3.712069511413574,9.194326935357822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9054.0654296875,0.0,1565.637939453125,1895.4371337890625,0.0,3500.287841796875,0.9154784083366394,1.0,0.0,3.0,1.0,0.0
18100620,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8941711783409119,0.5845710039138794,0.529731810092926,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8776935338973999,0.5545030236244202,0.5282924771308899,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7853764295578003,0.3916466832160949,0.2777541577816009,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7813724279403687,0.3857862055301666,0.3704758584499359,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6643643975257874,0.2344533503055572,1.0820924043655396,284.9013366699219,284.95001220703125,299.8326721191406,293.1131896972656,297.9930725097656,297.216796875,284.90838623046875,1.0,0.659683108329773,0.3952220976352691,0.3952220976352691,1.0,1.0,-3.3484349250793457,0.9919750094413756,2.3564600944519043,0.2377627491950988,0.5280443429946899,0.5280443429946899,0.0,234.7486114501953,241.0,57963.046875,0.0,3481.19384765625,1.0,279.1581420898437,283.0455017089844,296.1380310058594,299.9547424316406,293.1499938964844,293.1499938964844,279.45001220703125,48723.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186135530471802,1.0,0.0,0.0,3.5106122493743896,3.510637044906616,8.22354365936917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.98193359375,0.0,1475.1126708984375,1895.4371337890625,0.0,3576.35791015625,0.8562778234481812,1.0,0.0,3.0,1.0,0.0
