time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18100680,296.8923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8941711783409119,0.5845710039138794,0.529731810092926,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8776935338973999,0.5545030236244202,0.5282924771308899,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7853764295578003,0.3916466832160949,0.2777541577816009,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7813724279403687,0.3857862055301666,0.3704758584499359,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.6643643975257874,0.2344533503055572,1.0820924043655396,284.9013366699219,284.95001220703125,299.8326721191406,293.1131896972656,297.9930725097656,297.216796875,284.90838623046875,1.0,0.659683108329773,0.3952220976352691,0.3952220976352691,1.0,1.0,-3.3484349250793457,0.9919750094413756,2.3564600944519043,0.2377627491950988,0.5280443429946899,0.5280443429946899,0.0,234.7486114501953,241.0,57963.046875,0.0,3481.19384765625,1.0,279.1581420898437,283.0455017089844,296.1380310058594,299.9547424316406,293.1499938964844,293.1499938964844,279.45001220703125,48723.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186135530471802,1.0,0.0,0.0,3.5106122493743896,3.510637044906616,8.22354365936917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.98193359375,0.0,1475.1126708984375,1895.4371337890625,0.0,3576.35791015625,0.8562778234481812,1.0,0.0,3.0,1.0,0.0
18100740,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8905131816864014,0.5822892785072327,0.5276148915290833,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8768702149391174,0.5574647784233093,0.5310316681861877,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.783575713634491,0.3921648859977722,0.2780958116054535,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7797207236289978,0.3864770829677582,0.3711183965206146,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.6626254320144653,0.2345190942287445,1.0824800729751587,285.03350830078125,284.95001220703125,299.8500061035156,293.1093444824219,297.99920654296875,297.22021484375,285.0307006835937,1.0,0.6613982915878296,0.3945454955101013,0.3945454955101013,1.0,1.0,-3.350829839706421,0.9908615350723268,2.3599681854248047,0.2361820489168167,1.0,1.0,0.0,237.4427795410156,244.0,58127.75,0.0,3502.192626953125,1.0,279.4413757324219,283.18768310546875,296.0927429199219,299.78717041015625,293.1499938964844,293.1499938964844,279.1499938964844,31108.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104017019271852,1.0,0.0,0.0,3.7129297256469727,3.712953567504883,9.198706720781048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.013671875,0.0,1567.0850830078125,1895.4371337890625,0.0,3500.331298828125,0.9154267311096193,1.0,0.0,3.0,1.0,0.0
18100800,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8905131816864014,0.5822892785072327,0.5276148915290833,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8768702149391174,0.5574647784233093,0.5310316681861877,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.783575713634491,0.3921648859977722,0.2780958116054535,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7797207236289978,0.3864770829677582,0.3711183965206146,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.6626254320144653,0.2345190942287445,1.0824800729751587,285.03350830078125,284.95001220703125,299.8500061035156,293.1093444824219,297.99920654296875,297.22021484375,285.0307006835937,1.0,0.6613982915878296,0.3945454955101013,0.3945454955101013,1.0,1.0,-3.350829839706421,0.9908615350723268,2.3599681854248047,0.2361820489168167,1.0,1.0,0.0,237.4427795410156,244.0,58127.75,0.0,3502.192626953125,1.0,279.4413757324219,283.18768310546875,296.0927429199219,299.78717041015625,293.1499938964844,293.1499938964844,279.1499938964844,31108.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104017019271852,1.0,0.0,0.0,3.7129297256469727,3.712953567504883,9.198706720781048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.013671875,0.0,1567.0850830078125,1895.4371337890625,0.0,3500.331298828125,0.9154267311096193,1.0,0.0,3.0,1.0,0.0
18100860,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8827866911888123,0.5769181251525879,0.5235533118247986,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8720898628234863,0.557522714138031,0.5318620800971985,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7778798341751099,0.389897882938385,0.2770813405513763,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7742060422897339,0.384411871433258,0.3699467480182647,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6569438576698303,0.2318940311670303,1.0744798183441162,284.8967590332031,284.95001220703125,299.8671569824219,293.1056823730469,297.9854431152344,297.19659423828125,284.9045715332031,1.0,0.662053644657135,0.3938793540000915,0.3938793540000915,1.0,1.0,-3.3347175121307373,0.9833990335464478,2.351318359375,0.232804998755455,0.4878325760364532,0.4878325760364532,0.0,242.6901092529297,247.0,57429.3671875,0.0,3494.62158203125,1.0,279.1583557128906,283.04547119140625,296.1269226074219,299.9256896972656,293.1499938964844,293.1499938964844,279.45001220703125,51199.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178556799888612,1.0,0.0,0.0,3.4681882858276367,3.4682133197784424,8.025990609894507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.89892578125,0.0,1448.202880859375,1895.4371337890625,0.0,3569.3564453125,0.8443192839622498,1.0,0.0,3.0,1.0,0.0
18100920,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8827866911888123,0.5769181251525879,0.5235533118247986,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8720898628234863,0.557522714138031,0.5318620800971985,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7778798341751099,0.389897882938385,0.2770813405513763,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7742060422897339,0.384411871433258,0.3699467480182647,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.6569438576698303,0.2318940311670303,1.0744798183441162,284.8967590332031,284.95001220703125,299.8671569824219,293.1056823730469,297.9854431152344,297.19659423828125,284.9045715332031,1.0,0.662053644657135,0.3938793540000915,0.3938793540000915,1.0,1.0,-3.3347175121307373,0.9833990335464478,2.351318359375,0.232804998755455,0.4878325760364532,0.4878325760364532,0.0,242.6901092529297,247.0,57429.3671875,0.0,3494.62158203125,1.0,279.1583557128906,283.04547119140625,296.1269226074219,299.9256896972656,293.1499938964844,293.1499938964844,279.45001220703125,51199.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178556799888612,1.0,0.0,0.0,3.4681882858276367,3.4682133197784424,8.025990609894507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.89892578125,0.0,1448.202880859375,1895.4371337890625,0.0,3569.3564453125,0.8443192839622498,1.0,0.0,3.0,1.0,0.0
18100980,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8778463006019592,0.5737978219985962,0.5206339955329895,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8697684407234192,0.559340238571167,0.5334435701370239,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7745575308799744,0.3893527388572693,0.276606023311615,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7709404826164246,0.3838907778263092,0.3693455159664154,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6532072424888611,0.2305579036474228,1.0680456161499023,285.0157775878906,284.95001220703125,299.8842468261719,293.102294921875,297.9845275878906,297.1908569335937,285.01171875,1.0,0.6624795198440552,0.3932131826877594,0.3932131826877594,1.0,1.0,-3.3240671157836914,0.9778332710266112,2.34623384475708,0.2298493087291717,1.0,1.0,0.0,245.984115600586,250.0,57586.8046875,0.0,3488.661376953125,1.0,279.44091796875,283.17742919921875,296.0804138183594,299.7430114746094,293.1499938964844,293.1499938964844,279.1499938964844,30634.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908229112625122,1.0,0.0,0.0,3.689410448074341,3.6894338130950928,9.082538099391968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.974609375,0.0,1536.880859375,1895.4371337890625,0.0,3480.162109375,0.909633994102478,1.0,0.0,3.0,1.0,0.0
18101040,296.8827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8778463006019592,0.5737978219985962,0.5206339955329895,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8697684407234192,0.559340238571167,0.5334435701370239,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.7745575308799744,0.3893527388572693,0.276606023311615,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7709404826164246,0.3838907778263092,0.3693455159664154,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6532072424888611,0.2305579036474228,1.0680456161499023,285.0157775878906,284.95001220703125,299.8842468261719,293.102294921875,297.9845275878906,297.1908569335937,285.01171875,1.0,0.6624795198440552,0.3932131826877594,0.3932131826877594,1.0,1.0,-3.3240671157836914,0.9778332710266112,2.34623384475708,0.2298493087291717,1.0,1.0,0.0,245.984115600586,250.0,57586.8046875,0.0,3488.661376953125,1.0,279.44091796875,283.17742919921875,296.0804138183594,299.7430114746094,293.1499938964844,293.1499938964844,279.1499938964844,30634.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908229112625122,1.0,0.0,0.0,3.689410448074341,3.6894338130950928,9.082538099391968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.974609375,0.0,1536.880859375,1895.4371337890625,0.0,3480.162109375,0.909633994102478,1.0,0.0,3.0,1.0,0.0
18101100,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8751688599586487,0.5715055465698242,0.5188139081001282,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.8685017824172974,0.5598090887069702,0.5340651273727417,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.7728320956230164,0.388746440410614,0.2763063609600067,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7692752480506897,0.383374959230423,0.3690054416656494,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6514216661453247,0.2298081964254379,1.065192699432373,285.051025390625,284.95001220703125,299.8927307128906,293.1006774902344,297.9819030761719,297.1849975585937,285.1351013183594,1.0,0.6626618504524231,0.3928801119327545,0.3928801119327545,1.0,1.0,-3.318429946899414,0.9749370217323304,2.3434929847717285,0.2284757047891616,1.0,1.0,0.0,247.6795196533203,250.0,54654.98046875,0.0,3485.228759765625,1.0,279.2004089355469,283.28863525390625,296.1265869140625,299.8125,293.1499938964844,293.1499938964844,279.1499938964844,53548.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139593839645386,1.0,0.0,0.0,3.091269254684448,3.0912914276123047,6.376274086505873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.96630859375,0.0,1107.0631103515625,1895.4371337890625,0.0,3533.31103515625,0.8233052492141724,1.0,0.0,3.0,1.0,0.0
18101160,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8730964660644531,0.569873034954071,0.5173633694648743,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8677470088005066,0.5607215166091919,0.5349312424659729,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7715939283370972,0.3885255455970764,0.2761586308479309,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7680773735046387,0.383195549249649,0.3688467741012573,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6500592827796936,0.2293082326650619,1.0629820823669434,284.9129943847656,284.95001220703125,299.9012145996094,293.09912109375,297.9828491210937,297.1836853027344,284.95782470703125,1.0,0.6629177927970886,0.3927163481712341,0.3927163481712341,1.0,1.0,-3.3146955966949463,0.9731520414352416,2.341543436050415,0.2276628762483596,0.5742262601852417,0.5742262601852417,0.0,249.01339721679688,253.0,54495.71484375,0.0,3484.1552734375,1.0,279.1588439941406,283.1037902832031,296.1174621582031,299.8459777832031,293.1499938964844,293.1499938964844,279.45001220703125,72279.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147883653640748,1.0,0.0,0.0,3.1348907947540283,3.1349167823791504,6.557498295478581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.77783203125,0.0,1265.1839599609375,1895.4371337890625,0.0,3540.98681640625,0.7682363390922546,1.0,0.0,3.0,1.0,0.0
18101220,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8698340058326721,0.5673744082450867,0.515071451663971,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8670152425765991,0.5631479620933533,0.5371621251106262,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7699119448661804,0.3886424601078033,0.276214063167572,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7664419412612915,0.3833446204662323,0.3689612448215484,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6481067538261414,0.2287552654743194,1.060418963432312,285.0160522460937,284.95001220703125,299.9181213378906,293.09619140625,297.9886779785156,297.1861267089844,285.01177978515625,1.0,0.663763701915741,0.3923888206481933,0.3923888206481933,1.0,1.0,-3.3117403984069824,0.971194326877594,2.340546131134033,0.226604163646698,1.0,1.0,0.0,251.2837677001953,256.0,57257.28125,0.0,3490.17626953125,1.0,279.4405212402344,283.1805419921875,296.0772399902344,299.71514892578125,293.1499938964844,293.1499938964844,279.1499938964844,30302.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054690599441528,1.0,0.0,0.0,3.66542649269104,3.665449619293213,8.964835274127836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.9833984375,0.0,1507.5865478515625,1895.4371337890625,0.0,3454.50830078125,0.904447615146637,1.0,0.0,3.0,1.0,0.0
18101280,296.8865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8698340058326721,0.5673744082450867,0.515071451663971,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8670152425765991,0.5631479620933533,0.5371621251106262,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7699119448661804,0.3886424601078033,0.276214063167572,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.7664419412612915,0.3833446204662323,0.3689612448215484,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.6481067538261414,0.2287552654743194,1.060418963432312,285.0160522460937,284.95001220703125,299.9181213378906,293.09619140625,297.9886779785156,297.1861267089844,285.01177978515625,1.0,0.663763701915741,0.3923888206481933,0.3923888206481933,1.0,1.0,-3.3117403984069824,0.971194326877594,2.340546131134033,0.226604163646698,1.0,1.0,0.0,251.2837677001953,256.0,57257.28125,0.0,3490.17626953125,1.0,279.4405212402344,283.1805419921875,296.0772399902344,299.71514892578125,293.1499938964844,293.1499938964844,279.1499938964844,30302.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054690599441528,1.0,0.0,0.0,3.66542649269104,3.665449619293213,8.964835274127836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.9833984375,0.0,1507.5865478515625,1895.4371337890625,0.0,3454.50830078125,0.904447615146637,1.0,0.0,3.0,1.0,0.0
18101340,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.865563690662384,0.5637263059616089,0.5120583772659302,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8653851747512817,0.5647475123405457,0.5388882160186768,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7674046158790588,0.388066828250885,0.2759711742401123,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7640478610992432,0.3829178810119629,0.3687599599361419,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6456092596054077,0.2278859913349151,1.0573221445083618,284.9134521484375,284.95001220703125,299.9349365234375,293.0934143066406,297.9897766113281,297.1821594238281,284.96099853515625,1.0,0.6645960211753845,0.3920612931251526,0.3920612931251526,1.0,1.0,-3.3059356212615967,0.9682769179344176,2.3376588821411133,0.2249472588300705,0.5750980377197266,0.5750980377197266,0.0,254.2368927001953,259.0,54085.0859375,0.0,3493.44873046875,1.0,279.1590881347656,283.1080627441406,296.11572265625,299.8255310058594,293.1499938964844,293.1499938964844,279.45001220703125,73458.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128671884536744,1.0,0.0,0.0,3.0976271629333496,3.0976529121398926,6.40253006167768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.6220703125,0.0,1238.9345703125,1895.4371337890625,0.0,3523.193359375,0.7601678967475891,1.0,0.0,3.0,1.0,0.0
18101400,296.88348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.865563690662384,0.5637263059616089,0.5120583772659302,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8653851747512817,0.5647475123405457,0.5388882160186768,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7674046158790588,0.388066828250885,0.2759711742401123,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.7640478610992432,0.3829178810119629,0.3687599599361419,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6456092596054077,0.2278859913349151,1.0573221445083618,284.9134521484375,284.95001220703125,299.9349365234375,293.0934143066406,297.9897766113281,297.1821594238281,284.96099853515625,1.0,0.6645960211753845,0.3920612931251526,0.3920612931251526,1.0,1.0,-3.3059356212615967,0.9682769179344176,2.3376588821411133,0.2249472588300705,0.5750980377197266,0.5750980377197266,0.0,254.2368927001953,259.0,54085.0859375,0.0,3493.44873046875,1.0,279.1590881347656,283.1080627441406,296.11572265625,299.8255310058594,293.1499938964844,293.1499938964844,279.45001220703125,73458.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128671884536744,1.0,0.0,0.0,3.0976271629333496,3.0976529121398926,6.40253006167768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.6220703125,0.0,1238.9345703125,1895.4371337890625,0.0,3523.193359375,0.7601678967475891,1.0,0.0,3.0,1.0,0.0
18101460,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8624417781829834,0.5614067316055298,0.5099467635154724,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8646975755691528,0.5672765374183655,0.5412423610687256,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7658314108848572,0.3883152604103088,0.2761371433734894,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7625229358673096,0.3831951022148132,0.369025856256485,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6439023613929749,0.2275366783142089,1.0558542013168335,285.012451171875,284.95001220703125,299.9516906738281,293.0908203125,297.9964294433594,297.1861572265625,285.0087585449219,1.0,0.6657544374465942,0.39158695936203,0.39158695936203,1.0,1.0,-3.3049776554107666,0.9666383266448976,2.338339328765869,0.2231059670448303,1.0,1.0,0.0,256.6554260253906,262.0,57066.04296875,0.0,3504.892333984375,1.0,279.4404602050781,283.1786499023437,296.07476806640625,299.70037841796875,293.1499938964844,293.1499938964844,279.1499938964844,30104.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040570855140686,1.0,0.0,0.0,3.654414415359497,3.65443754196167,8.911050031201739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.1220703125,0.0,1493.9173583984375,1895.4371337890625,0.0,3441.372314453125,0.901792585849762,1.0,0.0,3.0,1.0,0.0
18101520,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8624417781829834,0.5614067316055298,0.5099467635154724,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8646975755691528,0.5672765374183655,0.5412423610687256,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7658314108848572,0.3883152604103088,0.2761371433734894,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7625229358673096,0.3831951022148132,0.369025856256485,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6439023613929749,0.2275366783142089,1.0558542013168335,285.012451171875,284.95001220703125,299.9516906738281,293.0908203125,297.9964294433594,297.1861572265625,285.0087585449219,1.0,0.6657544374465942,0.39158695936203,0.39158695936203,1.0,1.0,-3.3049776554107666,0.9666383266448976,2.338339328765869,0.2231059670448303,1.0,1.0,0.0,256.6554260253906,262.0,57066.04296875,0.0,3504.892333984375,1.0,279.4404602050781,283.1786499023437,296.07476806640625,299.70037841796875,293.1499938964844,293.1499938964844,279.1499938964844,30104.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040570855140686,1.0,0.0,0.0,3.654414415359497,3.65443754196167,8.911050031201739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.1220703125,0.0,1493.9173583984375,1895.4371337890625,0.0,3441.372314453125,0.901792585849762,1.0,0.0,3.0,1.0,0.0
18101580,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8582990169525146,0.5579092502593994,0.5070772171020508,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8630680441856384,0.5689162015914917,0.5430210828781128,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7633930444717407,0.3878272771835327,0.2759633064270019,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7601856589317322,0.3828320205211639,0.3689003586769104,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6415547132492065,0.2267839908599853,1.0533788204193115,284.9176025390625,284.95001220703125,299.9683532714844,293.08837890625,297.9977111816406,297.1829528808594,284.9721374511719,1.0,0.6668081879615784,0.3911126255989074,0.3911126255989074,1.0,1.0,-3.300330400466919,0.963729202747345,2.33660101890564,0.2207293510437011,0.5983577370643616,0.5983577370643616,0.0,259.7763671875,265.0,53490.5234375,0.0,3511.74462890625,1.0,279.1591491699219,283.1187438964844,296.1122741699219,299.8043212890625,293.1499938964844,293.1499938964844,279.45001220703125,76040.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117260575294496,1.0,0.0,0.0,3.035569429397583,3.035595178604126,6.148563329588796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.6572265625,0.0,1200.1522216796875,1895.4371337890625,0.0,3512.615478515625,0.7483921051025391,1.0,0.0,3.0,1.0,0.0
18101640,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.8582990169525146,0.5579092502593994,0.5070772171020508,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8630680441856384,0.5689162015914917,0.5430210828781128,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7633930444717407,0.3878272771835327,0.2759633064270019,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7601856589317322,0.3828320205211639,0.3689003586769104,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6415547132492065,0.2267839908599853,1.0533788204193115,284.9176025390625,284.95001220703125,299.9683532714844,293.08837890625,297.9977111816406,297.1829528808594,284.9721374511719,1.0,0.6668081879615784,0.3911126255989074,0.3911126255989074,1.0,1.0,-3.300330400466919,0.963729202747345,2.33660101890564,0.2207293510437011,0.5983577370643616,0.5983577370643616,0.0,259.7763671875,265.0,53490.5234375,0.0,3511.74462890625,1.0,279.1591491699219,283.1187438964844,296.1122741699219,299.8043212890625,293.1499938964844,293.1499938964844,279.45001220703125,76040.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117260575294496,1.0,0.0,0.0,3.035569429397583,3.035595178604126,6.148563329588796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.6572265625,0.0,1200.1522216796875,1895.4371337890625,0.0,3512.615478515625,0.7483921051025391,1.0,0.0,3.0,1.0,0.0
18101700,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8568990230560303,0.5573701858520508,0.506153404712677,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.8628121018409729,0.5705673694610596,0.544251024723053,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.762708306312561,0.3882872462272644,0.2760872840881347,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7595105767250061,0.3832408487796783,0.3690684735774994,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669860839844,0.6407917737960815,0.2267914414405822,1.0528026819229126,285.0614013671875,284.95001220703125,299.9766845703125,293.0871887207031,298.0033874511719,297.18829345703125,285.0545349121094,1.0,0.6674476861953735,0.3908754587173462,0.3908754587173462,1.0,1.0,-3.300345659255981,0.963080644607544,2.337265014648437,0.2197211980819702,1.0,1.0,0.0,260.95196533203125,265.0,56633.51171875,0.0,3518.418212890625,1.0,279.3923034667969,283.21728515625,296.0498046875,299.6108703613281,293.1499938964844,293.1499938964844,279.45001220703125,28516.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903600811958313,1.0,0.0,0.0,3.540494918823242,3.5405166149139404,8.364139603145304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.953125,0.0,1360.4027099609375,1895.4371337890625,0.0,3437.12548828125,0.8754332661628723,1.0,0.0,3.0,1.0,0.0
18101760,296.9012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8552934527397156,0.5557082891464233,0.5050899386405945,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8623798489570618,0.5714641809463501,0.5454089641571045,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7618860006332397,0.3881528675556183,0.2761913239955902,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7587034106254578,0.383146584033966,0.3692155182361603,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.6399505734443665,0.2265088856220245,1.0523154735565186,285.0111999511719,284.95001220703125,299.9849853515625,293.0860595703125,298.0046081542969,297.1874084472656,285.0076599121094,1.0,0.6681254506111145,0.3906382024288177,0.3906382024288177,1.0,1.0,-3.3001832962036133,0.9623551964759828,2.3378281593322754,0.2189507633447647,1.0,1.0,0.0,262.3266906738281,268.0,56913.03125,0.0,3525.7822265625,1.0,279.44110107421875,283.1779479980469,296.0707397460937,299.68603515625,293.1499938964844,293.1499938964844,279.1499938964844,29952.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903060495853424,1.0,0.0,0.0,3.645880460739136,3.6459033489227295,8.869479302120453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.7060546875,0.0,1483.393310546875,1895.4371337890625,0.0,3432.095703125,0.8997137546539307,1.0,0.0,3.0,1.0,0.0
18101820,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8512781262397766,0.5522820353507996,0.502274751663208,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8607511520385742,0.5730659365653992,0.5471512675285339,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7595219612121582,0.3877098560333252,0.2760470807552337,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7564111351966858,0.3827787339687347,0.369087666273117,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.6376922726631165,0.2257897555828094,1.050020456314087,284.9304504394531,284.95001220703125,300.0015563964844,293.0838317871094,298.0057373046875,297.1841125488281,285.0010986328125,1.0,0.669274628162384,0.3901636600494385,0.3901636600494385,1.0,1.0,-3.2958085536956787,0.9595061540603638,2.3363022804260254,0.2171749025583267,0.6808620095252991,0.6808620095252991,0.0,265.5801086425781,271.0,52564.56640625,0.0,3533.965087890625,1.0,279.15924072265625,283.1451110839844,296.1082458496094,299.77520751953125,293.1499938964844,293.1499938964844,279.45001220703125,79898.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109591245651244,1.0,0.0,0.0,2.927481174468994,2.927506685256958,5.718492843698186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.99609375,0.0,1131.5338134765625,1895.4371337890625,0.0,3505.502685546875,0.732267439365387,1.0,0.0,3.0,1.0,0.0
18101880,296.8985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.8512781262397766,0.5522820353507996,0.502274751663208,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8607511520385742,0.5730659365653992,0.5471512675285339,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7595219612121582,0.3877098560333252,0.2760470807552337,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.7564111351966858,0.3827787339687347,0.369087666273117,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.6376922726631165,0.2257897555828094,1.050020456314087,284.9304504394531,284.95001220703125,300.0015563964844,293.0838317871094,298.0057373046875,297.1841125488281,285.0010986328125,1.0,0.669274628162384,0.3901636600494385,0.3901636600494385,1.0,1.0,-3.2958085536956787,0.9595061540603638,2.3363022804260254,0.2171749025583267,0.6808620095252991,0.6808620095252991,0.0,265.5801086425781,271.0,52564.56640625,0.0,3533.965087890625,1.0,279.15924072265625,283.1451110839844,296.1082458496094,299.77520751953125,293.1499938964844,293.1499938964844,279.45001220703125,79898.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109591245651244,1.0,0.0,0.0,2.927481174468994,2.927506685256958,5.718492843698186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.99609375,0.0,1131.5338134765625,1895.4371337890625,0.0,3505.502685546875,0.732267439365387,1.0,0.0,3.0,1.0,0.0
18101940,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8484734296798706,0.5502079725265503,0.5003995299339294,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8601462841033936,0.5756292343139648,0.5495508313179016,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7581658959388733,0.3881340324878692,0.2763397395610809,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7550384402275085,0.3831237852573395,0.36942920088768,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6362156867980957,0.2255635559558868,1.0491725206375122,285.008056640625,284.95001220703125,300.01806640625,293.0816650390625,298.0127868652344,297.1888732910156,285.0047302246094,1.0,0.6706724166870117,0.3896891474723816,0.3896891474723816,1.0,1.0,-3.296180248260498,0.9582537412643432,2.3379266262054443,0.2163604199886322,1.0,1.0,0.0,268.1753234863281,259.0,56784.14453125,0.0,3549.439208984375,1.0,279.4403076171875,283.1733093261719,296.0674743652344,299.6754150390625,293.1499938964844,293.1499938964844,279.1499938964844,29832.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023760557174684,1.0,0.0,0.0,3.639726161956787,3.639749050140381,8.839561473905633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.4755859375,0.0,1475.7554931640625,1895.4371337890625,0.0,3425.722900390625,0.8985942006111145,1.0,0.0,3.0,1.0,0.0
18102000,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8484734296798706,0.5502079725265503,0.5003995299339294,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8601462841033936,0.5756292343139648,0.5495508313179016,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7581658959388733,0.3881340324878692,0.2763397395610809,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7550384402275085,0.3831237852573395,0.36942920088768,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6362156867980957,0.2255635559558868,1.0491725206375122,285.008056640625,284.95001220703125,300.01806640625,293.0816650390625,298.0127868652344,297.1888732910156,285.0047302246094,1.0,0.6706724166870117,0.3896891474723816,0.3896891474723816,1.0,1.0,-3.296180248260498,0.9582537412643432,2.3379266262054443,0.2163604199886322,1.0,1.0,0.0,268.1753234863281,259.0,56784.14453125,0.0,3549.439208984375,1.0,279.4403076171875,283.1733093261719,296.0674743652344,299.6754150390625,293.1499938964844,293.1499938964844,279.1499938964844,29832.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023760557174684,1.0,0.0,0.0,3.639726161956787,3.639749050140381,8.839561473905633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.4755859375,0.0,1475.7554931640625,1895.4371337890625,0.0,3425.722900390625,0.8985942006111145,1.0,0.0,3.0,1.0,0.0
18102060,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8491626381874084,0.5468888878822327,0.4974135756492615,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8633226752281189,0.5772113800048828,0.5510014295578003,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7600284218788147,0.3877817690372467,0.2760533690452575,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.756873607635498,0.3827681839466095,0.3690393567085266,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.6372747421264648,0.224883496761322,1.0457568168640137,284.95361328125,284.95001220703125,300.0345764160156,293.0795593261719,298.0137634277344,297.185546875,285.05206298828125,1.0,0.6676661968231201,0.389233261346817,0.389233261346817,1.0,1.0,-3.2894210815429688,0.9546087384223938,2.33481240272522,0.2149610668420791,0.8325238823890686,0.8325238823890686,0.0,264.594482421875,247.0,51237.09375,0.0,3513.665283203125,1.0,279.1593017578125,283.1898803710937,296.10321044921875,299.7327575683594,293.1499938964844,293.1499938964844,279.45001220703125,84448.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102326035499572,1.0,0.0,0.0,2.7647576332092285,2.7647829055786133,5.100438329463941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.54052734375,0.0,1027.8675537109375,1895.4371337890625,0.0,3498.76220703125,0.7118706703186035,1.0,0.0,3.0,1.0,0.0
18102120,296.9064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8491626381874084,0.5468888878822327,0.4974135756492615,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.8633226752281189,0.5772113800048828,0.5510014295578003,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7600284218788147,0.3877817690372467,0.2760533690452575,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.756873607635498,0.3827681839466095,0.3690393567085266,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.6372747421264648,0.224883496761322,1.0457568168640137,284.95361328125,284.95001220703125,300.0345764160156,293.0795593261719,298.0137634277344,297.185546875,285.05206298828125,1.0,0.6676661968231201,0.389233261346817,0.389233261346817,1.0,1.0,-3.2894210815429688,0.9546087384223938,2.33481240272522,0.2149610668420791,0.8325238823890686,0.8325238823890686,0.0,264.594482421875,247.0,51237.09375,0.0,3513.665283203125,1.0,279.1593017578125,283.1898803710937,296.10321044921875,299.7327575683594,293.1499938964844,293.1499938964844,279.45001220703125,84448.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102326035499572,1.0,0.0,0.0,2.7647576332092285,2.7647829055786133,5.100438329463941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.54052734375,0.0,1027.8675537109375,1895.4371337890625,0.0,3498.76220703125,0.7118706703186035,1.0,0.0,3.0,1.0,0.0
18102180,296.9193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.8515881896018982,0.5465642213821411,0.4965166747570038,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8670123815536499,0.5790358781814575,0.5521931052207947,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.7628137469291687,0.3884561359882355,0.2761721611022949,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.7595685124397278,0.3832978904247284,0.3691135346889496,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.6392238736152649,0.225000649690628,1.0446571111679075,285.0513610839844,284.95001220703125,300.0431213378906,293.0784912109375,298.0204467773437,297.1923217773437,285.0452575683594,1.0,0.6654201149940491,0.3889961838722229,0.3889961838722229,1.0,1.0,-3.2886745929718018,0.9536747932434082,2.3349997997283936,0.2142910659313202,1.0,1.0,0.0,260.48052978515625,247.0,56235.9296875,0.0,3488.866455078125,1.0,279.3957824707031,283.2142028808594,296.04168701171875,299.5880126953125,293.1499938964844,293.1499938964844,279.45001220703125,28180.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017893075942992,1.0,0.0,0.0,3.531400918960572,3.5314223766326904,8.321226800944714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.953125,0.0,1348.5753173828125,1895.4371337890625,0.0,3420.2578125,0.8727016448974609,1.0,0.0,3.0,1.0,0.0
18102240,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8539041876792908,0.5450448989868164,0.4953566491603851,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8705947995185852,0.5798668265342712,0.5530721545219421,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7655408978462219,0.3884170651435852,0.2761795818805694,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7622215151786804,0.3832232654094696,0.3690617084503174,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.641181468963623,0.2247841656208038,1.043439507484436,285.0039978027344,284.95001220703125,300.051025390625,293.0774841308594,298.0214538574219,297.19140625,285.000244140625,1.0,0.6630125045776367,0.3887773752212524,0.3887773752212524,1.0,1.0,-3.2868285179138184,0.952414333820343,2.33441424369812,0.213606983423233,1.0,1.0,0.0,256.3848876953125,235.0,56613.4296875,0.0,3461.640380859375,1.0,279.4406433105469,283.1719055175781,296.0631408691406,299.6599426269531,293.1499938964844,293.1499938964844,279.1499938964844,29738.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014854431152344,1.0,0.0,0.0,3.632333278656006,3.6323561668396,8.803688729130954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.08984375,0.0,1466.980224609375,1895.4371337890625,0.0,3417.4267578125,0.8965065479278564,1.0,0.0,3.0,1.0,0.0
18102300,296.91510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.8561010360717773,0.5432742238044739,0.4936499893665313,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.8742016553878784,0.5805453658103943,0.5535887479782104,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.7682321667671204,0.3882164061069488,0.2759500741958618,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097717285156,0.7648623585700989,0.3829948306083679,0.3687262833118438,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.643108606338501,0.2244470566511154,1.0413285493850708,285.11932373046875,284.95001220703125,300.0592346191406,293.07647705078125,298.0210876464844,297.18853759765625,285.1875915527344,1.0,0.6601247191429138,0.3885494172573089,0.3885494172573089,1.0,1.0,-3.282183885574341,0.9501891136169434,2.331994771957397,0.212335929274559,1.0,1.0,0.0,252.01495361328125,235.0,54530.9453125,0.0,3426.529296875,1.0,279.2027893066406,283.34893798828125,296.1042785644531,299.7035217285156,293.1499938964844,293.1499938964844,279.1499938964844,43068.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073446393013,1.0,0.0,0.0,3.1126725673675537,3.1126930713653564,6.464876491918403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.06494140625,0.0,1058.6014404296875,1895.4371337890625,0.0,3471.944580078125,0.8345164656639099,1.0,0.0,3.0,1.0,0.0
18102360,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.859217643737793,0.5419859290122986,0.4923547506332397,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.8786922097206116,0.5815533995628357,0.5543686151504517,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.7717094421386719,0.3883042335510254,0.2758745849132538,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.7682483792304993,0.3829983174800873,0.3685486912727356,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6456271409988403,0.2242605686187744,1.0395771265029907,284.9749450683594,284.95001220703125,300.0674743652344,293.075439453125,298.02325439453125,297.1891174316406,285.0876159667969,1.0,0.6570903062820435,0.3883770406246185,0.3883770406246185,1.0,1.0,-3.2791507244110107,0.94867604970932,2.330474615097046,0.21115343272686,0.9714849591255188,0.9714849591255188,0.0,246.95152282714844,223.0,50633.7109375,0.0,3391.29052734375,1.0,279.1596374511719,283.2255554199219,296.09716796875,299.693359375,293.1499938964844,293.1499938964844,279.45001220703125,83549.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089275002479552,1.0,0.0,0.0,2.691842555999756,2.691866874694824,4.834957394450612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.908203125,0.0,967.9613647460938,1895.4371337890625,0.0,3486.647705078125,0.7071914076805115,1.0,0.0,3.0,1.0,0.0
18102420,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.867271363735199,0.5402758121490479,0.4903328418731689,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8895204663276672,0.5842440128326416,0.5563758611679077,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.780368983745575,0.3891216516494751,0.2760540843009949,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7766497731208801,0.3835309445858001,0.3685439229011535,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.652068555355072,0.2242802083492279,1.037302851676941,284.99810791015625,284.95001220703125,300.0838928222656,293.0733337402344,298.031494140625,297.1953430175781,284.9935302734375,1.0,0.6508687734603882,0.3880322575569153,0.3880322575569153,1.0,1.0,-3.276605129241944,0.9468647241592408,2.329740285873413,0.2093033790588379,1.0,1.0,0.0,235.7703552246093,211.0,56341.2109375,0.0,3323.006103515625,1.0,279.44024658203125,283.1816101074219,296.0601501464844,299.6478576660156,293.1499938964844,293.1499938964844,279.1499938964844,29602.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004074335098267,1.0,0.0,0.0,3.6240005493164062,3.624023199081421,8.763342975726118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.666015625,0.0,1456.9090576171875,1895.4371337890625,0.0,3407.382080078125,0.894521951675415,1.0,0.0,3.0,1.0,0.0
18102480,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.867271363735199,0.5402758121490479,0.4903328418731689,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8895204663276672,0.5842440128326416,0.5563758611679077,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.780368983745575,0.3891216516494751,0.2760540843009949,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.7766497731208801,0.3835309445858001,0.3685439229011535,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.652068555355072,0.2242802083492279,1.037302851676941,284.99810791015625,284.95001220703125,300.0838928222656,293.0733337402344,298.031494140625,297.1953430175781,284.9935302734375,1.0,0.6508687734603882,0.3880322575569153,0.3880322575569153,1.0,1.0,-3.276605129241944,0.9468647241592408,2.329740285873413,0.2093033790588379,1.0,1.0,0.0,235.7703552246093,211.0,56341.2109375,0.0,3323.006103515625,1.0,279.44024658203125,283.1816101074219,296.0601501464844,299.6478576660156,293.1499938964844,293.1499938964844,279.1499938964844,29602.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004074335098267,1.0,0.0,0.0,3.6240005493164062,3.624023199081421,8.763342975726118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.666015625,0.0,1456.9090576171875,1895.4371337890625,0.0,3407.382080078125,0.894521951675415,1.0,0.0,3.0,1.0,0.0
