time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18102540,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8752724528312683,0.5374007821083069,0.4874056875705719,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9004515409469604,0.5859889984130859,0.5576411485671997,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7890892028808594,0.3892125785350799,0.2758302688598633,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7851499319076538,0.3833947479724884,0.3680372834205627,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6586524248123169,0.2238728106021881,1.033631682395935,285.03277587890625,284.95001220703125,300.1003112792969,293.0712280273437,298.0336608886719,297.193359375,285.18212890625,1.0,0.6440972089767456,0.387687474489212,0.387687474489212,1.0,1.0,-3.269315242767334,0.9434149265289308,2.325900316238404,0.2073188126087188,1.0,1.0,0.0,224.7768402099609,199.0,50236.46875,0.0,3245.337890625,1.0,279.15972900390625,283.31231689453125,296.0904541015625,299.626708984375,293.1499938964844,293.1499938964844,279.45001220703125,76753.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907569169998169,1.0,0.0,0.0,2.592236280441284,2.59225869178772,4.483761699702882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.8828125,0.0,860.572265625,1895.4371337890625,0.0,3474.031005859375,0.7150811553001404,1.0,0.0,3.0,1.0,0.0
18102600,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8752724528312683,0.5374007821083069,0.4874056875705719,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9004515409469604,0.5859889984130859,0.5576411485671997,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7890892028808594,0.3892125785350799,0.2758302688598633,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7851499319076538,0.3833947479724884,0.3680372834205627,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.6586524248123169,0.2238728106021881,1.033631682395935,285.03277587890625,284.95001220703125,300.1003112792969,293.0712280273437,298.0336608886719,297.193359375,285.18212890625,1.0,0.6440972089767456,0.387687474489212,0.387687474489212,1.0,1.0,-3.269315242767334,0.9434149265289308,2.325900316238404,0.2073188126087188,1.0,1.0,0.0,224.7768402099609,199.0,50236.46875,0.0,3245.337890625,1.0,279.15972900390625,283.31231689453125,296.0904541015625,299.626708984375,293.1499938964844,293.1499938964844,279.45001220703125,76753.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907569169998169,1.0,0.0,0.0,2.592236280441284,2.59225869178772,4.483761699702882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.8828125,0.0,860.572265625,1895.4371337890625,0.0,3474.031005859375,0.7150811553001404,1.0,0.0,3.0,1.0,0.0
18102660,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8861560225486755,0.5358309149742126,0.485519140958786,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9148141145706176,0.5887293219566345,0.5596916079521179,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8003537654876709,0.3902310729026794,0.2761412858963012,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7960894703865051,0.3840096592903137,0.3680959641933441,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6674299836158752,0.2239996492862701,1.0317362546920776,284.9944763183594,284.95001220703125,300.11669921875,293.06903076171875,298.0421142578125,297.199951171875,284.989990234375,1.0,0.6374382376670837,0.3873564600944519,0.3873564600944519,1.0,1.0,-3.2676756381988525,0.9419139623641968,2.325761556625366,0.2062363475561142,1.0,1.0,0.0,212.74180603027344,187.0,56603.265625,0.0,3174.59423828125,1.0,279.4402160644531,283.1705627441406,296.0570678710937,299.6338806152344,293.1499938964844,293.1499938964844,279.1499938964844,29448.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993188738822937,1.0,0.0,0.0,3.614529848098755,3.6145524978637695,8.717599939700449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.2802734375,0.0,1445.5167236328125,1895.4371337890625,0.0,3397.234619140625,0.8922644257545471,1.0,0.0,3.0,1.0,0.0
18102720,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8861560225486755,0.5358309149742126,0.485519140958786,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9148141145706176,0.5887293219566345,0.5596916079521179,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8003537654876709,0.3902310729026794,0.2761412858963012,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7960894703865051,0.3840096592903137,0.3680959641933441,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6674299836158752,0.2239996492862701,1.0317362546920776,284.9944763183594,284.95001220703125,300.11669921875,293.06903076171875,298.0421142578125,297.199951171875,284.989990234375,1.0,0.6374382376670837,0.3873564600944519,0.3873564600944519,1.0,1.0,-3.2676756381988525,0.9419139623641968,2.325761556625366,0.2062363475561142,1.0,1.0,0.0,212.74180603027344,187.0,56603.265625,0.0,3174.59423828125,1.0,279.4402160644531,283.1705627441406,296.0570678710937,299.6338806152344,293.1499938964844,293.1499938964844,279.1499938964844,29448.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993188738822937,1.0,0.0,0.0,3.614529848098755,3.6145524978637695,8.717599939700449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.2802734375,0.0,1445.5167236328125,1895.4371337890625,0.0,3397.234619140625,0.8922644257545471,1.0,0.0,3.0,1.0,0.0
18102780,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.8966791033744812,0.53310227394104,0.4826391339302063,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.9300065636634828,0.590499222278595,0.5609155297279358,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8112002611160278,0.3905027210712433,0.2760030925273895,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.806789755821228,0.3839298486709595,0.3675961196422577,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.6761660575866699,0.2236690521240234,1.0282610654830933,285.1075134277344,284.95001220703125,300.13311767578125,293.0667419433594,298.0441589355469,297.19775390625,285.2696838378906,1.0,0.6303904056549072,0.3870254158973694,0.3870254158973694,1.0,1.0,-3.260740041732788,0.9386028051376344,2.3221371173858643,0.2047361433506012,1.0,1.0,0.0,201.3679351806641,175.0,50624.7109375,0.0,3096.108154296875,1.0,279.1601257324219,283.408935546875,296.0827331542969,299.5669250488281,293.1499938964844,293.1499938964844,279.45001220703125,65167.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062380194664,1.0,0.0,0.0,2.6065914630889893,2.606612205505371,4.533559661012987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.58349609375,0.0,808.4868774414062,1895.4371337890625,0.0,3461.65869140625,0.7391188144683838,1.0,0.0,3.0,1.0,0.0
18102840,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.8966791033744812,0.53310227394104,0.4826391339302063,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.9300065636634828,0.590499222278595,0.5609155297279358,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936889648437,0.8112002611160278,0.3905027210712433,0.2760030925273895,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.806789755821228,0.3839298486709595,0.3675961196422577,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.6761660575866699,0.2236690521240234,1.0282610654830933,285.1075134277344,284.95001220703125,300.13311767578125,293.0667419433594,298.0441589355469,297.19775390625,285.2696838378906,1.0,0.6303904056549072,0.3870254158973694,0.3870254158973694,1.0,1.0,-3.260740041732788,0.9386028051376344,2.3221371173858643,0.2047361433506012,1.0,1.0,0.0,201.3679351806641,175.0,50624.7109375,0.0,3096.108154296875,1.0,279.1601257324219,283.408935546875,296.0827331542969,299.5669250488281,293.1499938964844,293.1499938964844,279.45001220703125,65167.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062380194664,1.0,0.0,0.0,2.6065914630889893,2.606612205505371,4.533559661012987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7054.58349609375,0.0,808.4868774414062,1895.4371337890625,0.0,3461.65869140625,0.7391188144683838,1.0,0.0,3.0,1.0,0.0
18102900,296.95196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9040390849113464,0.5330544710159302,0.4820368587970733,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.9398441314697266,0.5923798680305481,0.5621537566184998,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.8180206418037415,0.3914784789085388,0.2763175964355469,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.813576340675354,0.3845942318439483,0.3677631616592407,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.6820588707923889,0.223965048789978,1.0276920795440674,285.037841796875,284.95001220703125,300.1413269042969,293.0655517578125,298.0516357421875,297.2055053710937,285.03173828125,1.0,0.6270179152488708,0.3868598937988281,0.3868598937988281,1.0,1.0,-3.2613887786865234,0.9383461475372314,2.323042631149292,0.2044767290353775,1.0,1.0,0.0,194.9683074951172,175.0,56004.74609375,0.0,3061.9072265625,1.0,279.3924255371094,283.2049255371094,296.0304870605469,299.54150390625,293.1499938964844,293.1499938964844,279.45001220703125,27644.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985049724578857,1.0,0.0,0.0,3.4998722076416016,3.4998931884765625,8.173303740477422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.0830078125,0.0,1312.52392578125,1895.4371337890625,0.0,3389.64453125,0.8650709390640259,1.0,0.0,3.0,1.0,0.0
18102960,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.9110217094421388,0.5315931439399719,0.480852872133255,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9488109946250916,0.5932086110115051,0.5629708170890808,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8242104649543762,0.3916399180889129,0.2764172554016113,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8196736574172974,0.3845618069171905,0.3676895797252655,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6875935196876526,0.2238460034132003,1.02662456035614,284.9896545410156,284.95001220703125,300.1495361328125,293.0643310546875,298.0523986816406,297.2040100097656,284.9855041503906,1.0,0.6235699653625488,0.3866931200027466,0.3866931200027466,1.0,1.0,-3.259705305099488,0.937275230884552,2.32243013381958,0.2042513489723205,1.0,1.0,0.0,189.10484313964844,163.0,56112.0234375,0.0,3025.65185546875,1.0,279.4396057128906,283.1616516113281,296.05242919921875,299.6167297363281,293.1499938964844,293.1499938964844,279.1499938964844,29375.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984596133232117,1.0,0.0,0.0,3.609754800796509,3.609777212142944,8.694581197232765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.0146484375,0.0,1439.8372802734375,1895.4371337890625,0.0,3389.22119140625,0.891126811504364,1.0,0.0,3.0,1.0,0.0
18103020,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.926459789276123,0.529051661491394,0.4781141877174377,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.9663096070289612,0.5950283408164978,0.5642176270484924,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8369871377944946,0.3921052813529968,0.2763969004154205,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.8320826888084412,0.3845552802085876,0.3672394156455993,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.6990376114845276,0.2235964238643646,1.0234415531158447,285.1230773925781,284.95001220703125,300.1659851074219,293.0617980957031,298.0545959472656,297.2020874023437,285.289306640625,1.0,0.6164155602455139,0.3863596320152282,0.3863596320152282,1.0,1.0,-3.2535200119018555,0.9342052936553956,2.31931471824646,0.2029949277639389,1.0,1.0,0.0,177.5863037109375,151.0,50517.99609375,0.0,2948.45166015625,1.0,279.16021728515625,283.43182373046875,296.0771179199219,299.54150390625,293.1499938964844,293.1499938964844,279.45001220703125,62892.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052082300186156,1.0,0.0,0.0,2.598832607269287,2.598852634429932,4.506609911913985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.0810546875,0.0,791.23193359375,1895.4371337890625,0.0,3452.08251953125,0.7416695356369019,1.0,0.0,3.0,1.0,0.0
18103080,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.926459789276123,0.529051661491394,0.4781141877174377,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.9663096070289612,0.5950283408164978,0.5642176270484924,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8369871377944946,0.3921052813529968,0.2763969004154205,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.8320826888084412,0.3845552802085876,0.3672394156455993,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.6990376114845276,0.2235964238643646,1.0234415531158447,285.1230773925781,284.95001220703125,300.1659851074219,293.0617980957031,298.0545959472656,297.2020874023437,285.289306640625,1.0,0.6164155602455139,0.3863596320152282,0.3863596320152282,1.0,1.0,-3.2535200119018555,0.9342052936553956,2.31931471824646,0.2029949277639389,1.0,1.0,0.0,177.5863037109375,151.0,50517.99609375,0.0,2948.45166015625,1.0,279.16021728515625,283.43182373046875,296.0771179199219,299.54150390625,293.1499938964844,293.1499938964844,279.45001220703125,62892.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052082300186156,1.0,0.0,0.0,2.598832607269287,2.598852634429932,4.506609911913985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.0810546875,0.0,791.23193359375,1895.4371337890625,0.0,3452.08251953125,0.7416695356369019,1.0,0.0,3.0,1.0,0.0
18103140,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9468944668769836,0.5276370644569397,0.4764417111873626,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9855291843414308,0.5977317690849304,0.566291093826294,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8537408113479614,0.3933848142623901,0.2769243419170379,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8481510281562805,0.3852216601371765,0.3673807382583618,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7135315537452698,0.2238273620605468,1.0220927000045776,284.9873046875,284.95001220703125,300.1824645996094,293.0591125488281,298.06280517578125,297.2082214355469,284.98309326171875,1.0,0.6095290780067444,0.3860261440277099,0.3860261440277099,1.0,1.0,-3.2531826496124268,0.9331583380699158,2.320024251937866,0.2018098682165146,1.0,1.0,0.0,165.2507781982422,139.0,55977.55859375,0.0,2879.258544921875,1.0,279.44122314453125,283.16015625,296.0478515625,299.6036376953125,293.1499938964844,293.1499938964844,279.1499938964844,29287.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974822759628296,1.0,0.0,0.0,3.604706764221192,3.604729175567627,8.670281204103958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.806640625,0.0,1433.75537109375,1895.4371337890625,0.0,3380.104248046875,0.8899184465408325,1.0,0.0,3.0,1.0,0.0
18103200,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9468944668769836,0.5276370644569397,0.4764417111873626,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.9855291843414308,0.5977317690849304,0.566291093826294,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8537408113479614,0.3933848142623901,0.2769243419170379,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8481510281562805,0.3852216601371765,0.3673807382583618,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7135315537452698,0.2238273620605468,1.0220927000045776,284.9873046875,284.95001220703125,300.1824645996094,293.0591125488281,298.06280517578125,297.2082214355469,284.98309326171875,1.0,0.6095290780067444,0.3860261440277099,0.3860261440277099,1.0,1.0,-3.2531826496124268,0.9331583380699158,2.320024251937866,0.2018098682165146,1.0,1.0,0.0,165.2507781982422,139.0,55977.55859375,0.0,2879.258544921875,1.0,279.44122314453125,283.16015625,296.0478515625,299.6036376953125,293.1499938964844,293.1499938964844,279.1499938964844,29287.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974822759628296,1.0,0.0,0.0,3.604706764221192,3.604729175567627,8.670281204103958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.806640625,0.0,1433.75537109375,1895.4371337890625,0.0,3380.104248046875,0.8899184465408325,1.0,0.0,3.0,1.0,0.0
18103260,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.9647057056427002,0.5252517461776733,0.4738584160804748,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.9990000128746032,0.5996291637420654,0.5654508471488953,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.8702841997146606,0.3940171599388122,0.2770386934280395,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.863976776599884,0.3852687180042267,0.3670081794261932,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7260732054710388,0.2236378341913223,1.0193300247192385,285.1264953613281,284.95001220703125,300.1989440917969,293.05621337890625,298.0650939941406,297.2064208984375,285.2887268066406,1.0,0.6021199822425842,0.3857240676879883,0.3857240676879883,1.0,1.0,-3.2438132762908936,0.9290990233421326,2.314714431762696,0.2002378404140472,1.0,1.0,0.0,154.41172790527344,142.0,50508.44921875,0.0,2801.06005859375,1.0,279.1605529785156,283.435791015625,296.07208251953125,299.5272827148437,293.1499938964844,293.1499938964844,279.45001220703125,61889.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043214321136476,1.0,0.0,0.0,2.6042282581329346,2.604248046875,4.525342092165374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.61083984375,0.0,789.4196166992188,1895.4371337890625,0.0,3443.83251953125,0.7420047521591187,1.0,0.0,3.0,1.0,0.0
18103320,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319885253906,0.9647057056427002,0.5252517461776733,0.4738584160804748,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.9990000128746032,0.5996291637420654,0.5654508471488953,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.8702841997146606,0.3940171599388122,0.2770386934280395,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.863976776599884,0.3852687180042267,0.3670081794261932,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7260732054710388,0.2236378341913223,1.0193300247192385,285.1264953613281,284.95001220703125,300.1989440917969,293.05621337890625,298.0650939941406,297.2064208984375,285.2887268066406,1.0,0.6021199822425842,0.3857240676879883,0.3857240676879883,1.0,1.0,-3.2438132762908936,0.9290990233421326,2.314714431762696,0.2002378404140472,1.0,1.0,0.0,154.41172790527344,142.0,50508.44921875,0.0,2801.06005859375,1.0,279.1605529785156,283.435791015625,296.07208251953125,299.5272827148437,293.1499938964844,293.1499938964844,279.45001220703125,61889.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043214321136476,1.0,0.0,0.0,2.6042282581329346,2.604248046875,4.525342092165374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.61083984375,0.0,789.4196166992188,1895.4371337890625,0.0,3443.83251953125,0.7420047521591187,1.0,0.0,3.0,1.0,0.0
18103380,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9696202874183656,0.524905800819397,0.473336398601532,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.6025248169898987,0.5566272139549255,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8757516145706177,0.3951137959957123,0.2776425182819366,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8690232038497925,0.3858964145183563,0.3673980832099914,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7298372387886047,0.2239150553941726,1.019705057144165,285.00994873046875,284.95001220703125,300.2088623046875,293.05438232421875,298.07470703125,297.2171630859375,285.0069580078125,1.0,0.5996149182319641,0.3855428397655487,0.3855428397655487,1.0,1.0,-3.2358477115631104,0.9259445071220398,2.309903144836426,0.1977927684783935,1.0,1.0,0.0,151.25270080566406,142.0,55443.38671875,0.0,2765.779052734375,1.0,279.40966796875,283.1838684082031,296.02313232421875,299.52081298828125,293.1499938964844,293.1499938964844,279.45001220703125,27800.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964232802391052,1.0,0.0,0.0,3.511904001235962,3.511925220489502,8.229597483477846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.73046875,0.0,1325.857666015625,1895.4371337890625,0.0,3370.2216796875,0.8677981495857239,1.0,0.0,3.0,1.0,0.0
18103440,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.970771074295044,0.5237134099006653,0.4724393486976623,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9990000128746032,0.6040635704994202,0.5535464882850647,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8775951266288757,0.395267903804779,0.2778241336345672,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.8706555962562561,0.3858206272125244,0.3674134016036987,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.731022298336029,0.223805159330368,1.0194154977798462,284.9703369140625,284.95001220703125,300.2154846191406,293.0531311035156,298.0777893066406,297.2196044921875,284.96490478515625,1.0,0.5983795523643494,0.385422021150589,0.385422021150589,1.0,1.0,-3.230952262878418,0.9239511489868164,2.3070011138916016,0.1967401206493377,1.0,1.0,0.0,150.12205505371094,145.0,55701.78515625,0.0,2749.508544921875,1.0,279.4400634765625,283.1466369628906,296.0414428710937,299.5834350585937,293.1499938964844,293.1499938964844,279.1499938964844,29214.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966090679168701,1.0,0.0,0.0,3.5998740196228027,3.599896192550659,8.647048161947168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.943359375,0.0,1428.0430908203125,1895.4371337890625,0.0,3371.95556640625,0.888789713382721,1.0,0.0,3.0,1.0,0.0
18103500,296.9678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.9710235595703124,0.5224975943565369,0.471066266298294,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680908203125,0.9990000128746032,0.6061238050460815,0.5514932870864868,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16705322265625,0.8788001537322998,0.3955788612365722,0.2779143750667572,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8716223239898682,0.3857995569705963,0.3672604858875274,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.7316636443138123,0.2236893475055694,1.018528938293457,285.1679382324219,284.95001220703125,300.2237854003906,293.0514831542969,298.0822448730469,297.22332763671875,285.1451416015625,1.0,0.5972650051116943,0.3852709829807281,0.3852709829807281,1.0,1.0,-3.225686550140381,0.9217493534088136,2.3039371967315674,0.1955279260873794,1.0,1.0,0.0,149.28213500976562,145.0,55758.3125,0.0,2734.13232421875,1.0,279.2056579589844,283.3143920898437,296.069091796875,299.6370849609375,293.1499938964844,293.1499938964844,279.1499938964844,31275.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901002049446106,1.0,0.0,0.0,3.3461647033691406,3.3461849689483643,7.471157914551441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.763671875,0.0,1188.2711181640625,1895.4371337890625,0.0,3412.92333984375,0.8571034669876099,1.0,0.0,3.0,1.0,0.0
18103560,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45294189453125,0.9712678790092468,0.5217439532279968,0.470157265663147,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4577331542969,0.9990000128746032,0.6084411144256592,0.549999475479126,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4363708496094,0.8799294829368591,0.3961798250675201,0.2782104015350342,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345092773437,0.8724698424339294,0.3860111534595489,0.3673241436481476,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3773803710937,0.7322093844413757,0.2237180471420288,1.0182301998138428,285.448486328125,284.95001220703125,300.2320556640625,293.0497741699219,298.088623046875,297.229248046875,285.50299072265625,1.0,0.5966233611106873,0.3852142989635467,0.3852142989635467,1.0,1.0,-3.2228660583496094,0.9206255078315736,2.3022403717041016,0.1948585957288742,1.0,1.0,0.0,148.71322631835938,148.0,53385.80078125,0.0,2725.261962890625,1.0,279.16143798828125,283.6966552734375,296.0404968261719,299.4011535644531,293.1499938964844,293.1499938964844,279.45001220703125,35397.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003182053565979,1.0,0.0,0.0,2.8948678970336914,2.894885301589966,5.591789999925822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.2578125,0.0,840.5586547851562,1895.4371337890625,0.0,3406.550048828125,0.8000289797782898,1.0,0.0,3.0,1.0,0.0
18103620,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9713302850723268,0.5199905037879944,0.4690750241279602,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9990000128746032,0.6128985285758972,0.5486238598823547,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8817909359931946,0.3973799347877502,0.2792419493198395,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.873715877532959,0.3864481151103973,0.367959052324295,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.733036994934082,0.2238625586032867,1.0194114446640017,284.9703369140625,284.95001220703125,300.24871826171875,293.0461730957031,298.1012268066406,297.2408752441406,284.9656677246094,1.0,0.5965601205825806,0.3851009309291839,0.3851009309291839,1.0,1.0,-3.2233312129974365,0.9204505085945128,2.3028807640075684,0.1948193460702896,1.0,1.0,0.0,148.34173583984375,151.0,55558.17578125,0.0,2724.17041015625,1.0,279.4405212402344,283.14752197265625,296.03741455078125,299.5667724609375,293.1499938964844,293.1499938964844,279.1499938964844,29043.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949078321456909,1.0,0.0,0.0,3.589653968811035,3.589676141738892,8.598020144745533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.4912109375,0.0,1415.8724365234375,1895.4371337890625,0.0,3356.073486328125,0.8863365650177002,1.0,0.0,3.0,1.0,0.0
18103680,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.9713302850723268,0.5199905037879944,0.4690750241279602,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.9990000128746032,0.6128985285758972,0.5486238598823547,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8817909359931946,0.3973799347877502,0.2792419493198395,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.873715877532959,0.3864481151103973,0.367959052324295,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.733036994934082,0.2238625586032867,1.0194114446640017,284.9703369140625,284.95001220703125,300.24871826171875,293.0461730957031,298.1012268066406,297.2408752441406,284.9656677246094,1.0,0.5965601205825806,0.3851009309291839,0.3851009309291839,1.0,1.0,-3.2233312129974365,0.9204505085945128,2.3028807640075684,0.1948193460702896,1.0,1.0,0.0,148.34173583984375,151.0,55558.17578125,0.0,2724.17041015625,1.0,279.4405212402344,283.14752197265625,296.03741455078125,299.5667724609375,293.1499938964844,293.1499938964844,279.1499938964844,29043.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949078321456909,1.0,0.0,0.0,3.589653968811035,3.589676141738892,8.598020144745533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.4912109375,0.0,1415.8724365234375,1895.4371337890625,0.0,3356.073486328125,0.8863365650177002,1.0,0.0,3.0,1.0,0.0
18103740,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428405761719,0.967840313911438,0.5180065035820007,0.4668693244457245,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44842529296875,0.9990000128746032,0.6161631941795349,0.5521020889282227,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.8804046511650085,0.3983279168605804,0.2797173857688904,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.8718111515045166,0.386579155921936,0.3679026365280151,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.7314079999923706,0.2237349599599838,1.0184978246688845,285.4385070800781,284.95001220703125,300.2654113769531,293.04229736328125,298.107177734375,297.24273681640625,285.50079345703125,1.0,0.5973470211029053,0.3849875628948211,0.3849875628948211,1.0,1.0,-3.224262952804565,0.920430600643158,2.3038322925567627,0.1948838382959365,1.0,1.0,0.0,149.42092895507812,154.0,53296.96875,0.0,2732.010009765625,1.0,279.1613464355469,283.69207763671875,296.0392761230469,299.3991394042969,293.1499938964844,293.1499938964844,279.45001220703125,35896.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999195694923401,1.0,0.0,0.0,2.8825387954711914,2.882556200027466,5.544260943679546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.47509765625,0.0,834.5914916992188,1895.4371337890625,0.0,3402.83447265625,0.7987771034240723,1.0,0.0,3.0,1.0,0.0
18103800,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428405761719,0.967840313911438,0.5180065035820007,0.4668693244457245,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44842529296875,0.9990000128746032,0.6161631941795349,0.5521020889282227,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4262390136719,0.8804046511650085,0.3983279168605804,0.2797173857688904,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.42401123046875,0.8718111515045166,0.386579155921936,0.3679026365280151,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3654479980469,0.7314079999923706,0.2237349599599838,1.0184978246688845,285.4385070800781,284.95001220703125,300.2654113769531,293.04229736328125,298.107177734375,297.24273681640625,285.50079345703125,1.0,0.5973470211029053,0.3849875628948211,0.3849875628948211,1.0,1.0,-3.224262952804565,0.920430600643158,2.3038322925567627,0.1948838382959365,1.0,1.0,0.0,149.42092895507812,154.0,53296.96875,0.0,2732.010009765625,1.0,279.1613464355469,283.69207763671875,296.0392761230469,299.3991394042969,293.1499938964844,293.1499938964844,279.45001220703125,35896.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999195694923401,1.0,0.0,0.0,2.8825387954711914,2.882556200027466,5.544260943679546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.47509765625,0.0,834.5914916992188,1895.4371337890625,0.0,3402.83447265625,0.7987771034240723,1.0,0.0,3.0,1.0,0.0
18103860,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9651718735694884,0.5163531303405762,0.4658960998058319,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9990000128746032,0.6193689107894897,0.555524468421936,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8797631859779358,0.399633526802063,0.2808490693569183,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.870536744594574,0.3870177268981933,0.3685765564441681,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7302993535995483,0.2238498777151107,1.0197781324386597,284.9750671386719,284.95001220703125,300.2821655273437,293.0380859375,298.1142578125,297.246826171875,284.970703125,1.0,0.5990164279937744,0.3846849799156189,0.3846849799156189,1.0,1.0,-3.230917453765869,0.9218316078186036,2.3090858459472656,0.1951232254505157,1.0,1.0,0.0,150.73394775390625,157.0,55617.95703125,0.0,2752.83984375,1.0,279.4404296875,283.14874267578125,296.0337219238281,299.5671081542969,293.1499938964844,293.1499938964844,279.1499938964844,29042.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953049182891846,1.0,0.0,0.0,3.5895304679870605,3.589552879333496,8.59742897318938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.095703125,0.0,1415.730224609375,1895.4371337890625,0.0,3359.781005859375,0.8863046765327454,1.0,0.0,3.0,1.0,0.0
18103920,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9651718735694884,0.5163531303405762,0.4658960998058319,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9990000128746032,0.6193689107894897,0.555524468421936,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8797631859779358,0.399633526802063,0.2808490693569183,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.870536744594574,0.3870177268981933,0.3685765564441681,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770202636719,0.7302993535995483,0.2238498777151107,1.0197781324386597,284.9750671386719,284.95001220703125,300.2821655273437,293.0380859375,298.1142578125,297.246826171875,284.970703125,1.0,0.5990164279937744,0.3846849799156189,0.3846849799156189,1.0,1.0,-3.230917453765869,0.9218316078186036,2.3090858459472656,0.1951232254505157,1.0,1.0,0.0,150.73394775390625,157.0,55617.95703125,0.0,2752.83984375,1.0,279.4404296875,283.14874267578125,296.0337219238281,299.5671081542969,293.1499938964844,293.1499938964844,279.1499938964844,29042.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953049182891846,1.0,0.0,0.0,3.5895304679870605,3.589552879333496,8.59742897318938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8734.095703125,0.0,1415.730224609375,1895.4371337890625,0.0,3359.781005859375,0.8863046765327454,1.0,0.0,3.0,1.0,0.0
18103980,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717956542969,0.959624171257019,0.514237105846405,0.4637463688850403,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807983398437,0.9990000128746032,0.6213141679763794,0.5623142719268799,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519897460937,0.8767209053039551,0.4005540013313293,0.2813965678215027,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489074707031,0.8669621348381042,0.387037992477417,0.3685269057750702,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845764160156,0.7273533344268799,0.2236174196004867,1.018795132637024,285.366943359375,284.95001220703125,300.2989807128906,293.0335388183594,298.114501953125,297.2410888671875,285.4824523925781,1.0,0.6009722352027893,0.3843823969364166,0.3843823969364166,1.0,1.0,-3.235912322998047,0.922653079032898,2.3132593631744385,0.1950967013835907,1.0,1.0,0.0,152.99009704589844,160.0,52373.97265625,0.0,2775.54541015625,1.0,279.1609802246094,283.6593933105469,296.0396423339844,299.4073486328125,293.1499938964844,293.1499938964844,279.45001220703125,41578.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016322493553162,1.0,0.0,0.0,2.76907730102539,2.769094944000244,5.116388592796284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.11328125,0.0,787.8486328125,1895.4371337890625,0.0,3418.794921875,0.7862008810043335,1.0,0.0,3.0,1.0,0.0
18104040,296.98345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717956542969,0.959624171257019,0.514237105846405,0.4637463688850403,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807983398437,0.9990000128746032,0.6213141679763794,0.5623142719268799,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519897460937,0.8767209053039551,0.4005540013313293,0.2813965678215027,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3489074707031,0.8669621348381042,0.387037992477417,0.3685269057750702,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845764160156,0.7273533344268799,0.2236174196004867,1.018795132637024,285.366943359375,284.95001220703125,300.2989807128906,293.0335388183594,298.114501953125,297.2410888671875,285.4824523925781,1.0,0.6009722352027893,0.3843823969364166,0.3843823969364166,1.0,1.0,-3.235912322998047,0.922653079032898,2.3132593631744385,0.1950967013835907,1.0,1.0,0.0,152.99009704589844,160.0,52373.97265625,0.0,2775.54541015625,1.0,279.1609802246094,283.6593933105469,296.0396423339844,299.4073486328125,293.1499938964844,293.1499938964844,279.45001220703125,41578.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016322493553162,1.0,0.0,0.0,2.76907730102539,2.769094944000244,5.116388592796284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.11328125,0.0,787.8486328125,1895.4371337890625,0.0,3418.794921875,0.7862008810043335,1.0,0.0,3.0,1.0,0.0
18104100,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9584331512451172,0.5142101645469666,0.4637579321861267,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9990000128746032,0.6230093240737915,0.5643202662467957,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8765132427215576,0.4017272889614105,0.2822031080722809,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8663743138313293,0.3876564502716064,0.3690908849239349,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7268053889274597,0.2238973826169967,1.0199368000030518,285.0298767089844,284.95001220703125,300.30743408203125,293.0311279296875,298.12042236328125,297.2463684082031,285.0261535644531,1.0,0.6021922826766968,0.3842310905456543,0.3842310905456543,1.0,1.0,-3.241353988647461,0.9240644574165344,2.317289590835572,0.1953287720680236,1.0,1.0,0.0,153.8275909423828,160.0,54973.53515625,0.0,2791.3935546875,1.0,279.393310546875,283.20343017578125,296.0028991699219,299.4842834472656,293.1499938964844,293.1499938964844,279.45001220703125,27252.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957191109657288,1.0,0.0,0.0,3.475893497467041,3.475914239883423,8.061691687544226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.2734375,0.0,1285.6246337890625,1895.4371337890625,0.0,3363.648193359375,0.8592950701713562,1.0,0.0,3.0,1.0,0.0
18104160,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.9556301236152648,0.5128445625305176,0.4628726243972778,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.9990000128746032,0.6236404180526733,0.5679041743278503,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8750729560852051,0.4020701646804809,0.2826192378997803,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8646548390388489,0.3875681757926941,0.3692260384559631,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7253983020782471,0.2237449139356613,1.0200014114379885,284.9877014160156,284.95001220703125,300.31591796875,293.02862548828125,298.1190185546875,297.2415466308594,284.9836730957031,1.0,0.6034263372421265,0.3840178549289703,0.3840178549289703,1.0,1.0,-3.2453436851501465,0.9248133301734924,2.32053017616272,0.1953173279762268,1.0,1.0,0.0,155.089599609375,163.0,55731.796875,0.0,2806.6279296875,1.0,279.43994140625,283.1563415527344,296.0235290527344,299.5623779296875,293.1499938964844,293.1499938964844,279.1499938964844,29064.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963296413421631,1.0,0.0,0.0,3.5909173488616943,3.590939521789551,8.604073968854209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.3046875,0.0,1417.37060546875,1895.4371337890625,0.0,3369.34765625,0.8866351246833801,1.0,0.0,3.0,1.0,0.0
18104220,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.9491392374038696,0.5105369091033936,0.4608191549777984,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6245381832122803,0.5760622024536133,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.8715384006500244,0.40293750166893,0.2832607626914978,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.8605680465698242,0.3874642252922058,0.3692107498645782,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.7219701409339905,0.2234113365411758,1.019016146659851,285.1487121582031,284.95001220703125,300.3329162597656,293.0233459472656,298.1156921386719,297.2311706542969,285.3081970214844,1.0,0.6059123277664185,0.38359135389328,0.38359135389328,1.0,1.0,-3.2522528171539307,0.9259312748908995,2.3263213634490967,0.1949952542781829,1.0,1.0,0.0,157.88543701171875,166.0,50870.8203125,0.0,2836.488525390625,1.0,279.160400390625,283.4570007324219,296.0441589355469,299.4883117675781,293.1499938964844,293.1499938964844,279.45001220703125,58178.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043918251991272,1.0,0.0,0.0,2.636864185333252,2.6368837356567383,4.639475434942142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.75927734375,0.0,790.9766235351562,1895.4371337890625,0.0,3444.487060546875,0.752018928527832,1.0,0.0,3.0,1.0,0.0
18104280,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.9491392374038696,0.5105369091033936,0.4608191549777984,297.3507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16290283203125,0.9990000128746032,0.6245381832122803,0.5760622024536133,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357727050781,0.8715384006500244,0.40293750166893,0.2832607626914978,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.8605680465698242,0.3874642252922058,0.3692107498645782,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.7219701409339905,0.2234113365411758,1.019016146659851,285.1487121582031,284.95001220703125,300.3329162597656,293.0233459472656,298.1156921386719,297.2311706542969,285.3081970214844,1.0,0.6059123277664185,0.38359135389328,0.38359135389328,1.0,1.0,-3.2522528171539307,0.9259312748908995,2.3263213634490967,0.1949952542781829,1.0,1.0,0.0,157.88543701171875,166.0,50870.8203125,0.0,2836.488525390625,1.0,279.160400390625,283.4570007324219,296.0441589355469,299.4883117675781,293.1499938964844,293.1499938964844,279.45001220703125,58178.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043918251991272,1.0,0.0,0.0,2.636864185333252,2.6368837356567383,4.639475434942142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.75927734375,0.0,790.9766235351562,1895.4371337890625,0.0,3444.487060546875,0.752018928527832,1.0,0.0,3.0,1.0,0.0
18104340,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9442771077156068,0.509312629699707,0.4598558843135834,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9990000128746032,0.6261372566223145,0.5828111171722412,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8693848848342896,0.4045973718166351,0.2844766974449157,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8577433824539185,0.3880230486392975,0.3698204457759857,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7195087671279907,0.2235137969255447,1.0198216438293457,284.9880676269531,284.95001220703125,300.3500061035156,293.0176086425781,298.1185607910156,297.2293395996094,284.98309326171875,1.0,0.6086723804473877,0.3831648826599121,0.3831648826599121,1.0,1.0,-3.2623722553253174,0.9281303882598876,2.3342418670654297,0.1949652880430221,1.0,1.0,0.0,160.41111755371094,169.0,56383.01171875,0.0,2871.700927734375,1.0,279.44024658203125,283.1672668457031,296.01336669921875,299.56768798828125,293.1499938964844,293.1499938964844,279.1499938964844,29257.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981910347938538,1.0,0.0,0.0,3.60281753540039,3.602839708328247,8.661194783599058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.6396484375,0.0,1431.5101318359375,1895.4371337890625,0.0,3386.716064453125,0.8894725441932678,1.0,0.0,3.0,1.0,0.0
