time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18104400,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9442771077156068,0.509312629699707,0.4598558843135834,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.9990000128746032,0.6261372566223145,0.5828111171722412,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8693848848342896,0.4045973718166351,0.2844766974449157,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8577433824539185,0.3880230486392975,0.3698204457759857,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.7195087671279907,0.2235137969255447,1.0198216438293457,284.9880676269531,284.95001220703125,300.3500061035156,293.0176086425781,298.1185607910156,297.2293395996094,284.98309326171875,1.0,0.6086723804473877,0.3831648826599121,0.3831648826599121,1.0,1.0,-3.2623722553253174,0.9281303882598876,2.3342418670654297,0.1949652880430221,1.0,1.0,0.0,160.41111755371094,169.0,56383.01171875,0.0,2871.700927734375,1.0,279.44024658203125,283.1672668457031,296.01336669921875,299.56768798828125,293.1499938964844,293.1499938964844,279.1499938964844,29257.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981910347938538,1.0,0.0,0.0,3.60281753540039,3.602839708328247,8.661194783599058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.6396484375,0.0,1431.5101318359375,1895.4371337890625,0.0,3386.716064453125,0.8894725441932678,1.0,0.0,3.0,1.0,0.0
18104460,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.9452232718467712,0.5108409523963928,0.4605064690113067,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9990000128746032,0.6314013600349426,0.5820860266685486,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8727196455001831,0.4096467792987823,0.2873761057853699,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8603928685188293,0.3921274244785309,0.3728413879871368,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7229413986206055,0.2277047485113144,1.034114956855774,285.07958984375,284.95001220703125,300.367431640625,293.01104736328125,298.1463317871094,297.2611389160156,285.2029113769531,1.0,0.6124035120010376,0.3827045559883117,0.3827045559883117,1.0,1.0,-3.286566734313965,0.934980809688568,2.351586103439331,0.1961672157049179,1.0,1.0,0.0,161.21072387695312,172.0,52327.9375,0.0,2927.331787109375,1.0,279.15985107421875,283.34161376953125,296.03985595703125,299.5679626464844,293.1499938964844,293.1499938964844,279.45001220703125,57780.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074453711509703,1.0,0.0,0.0,2.8131754398345947,2.813196182250977,5.280645609673229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.91064453125,0.0,911.82177734375,1895.4371337890625,0.0,3472.880615234375,0.7698646783828735,1.0,0.0,3.0,1.0,0.0
18104520,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.081787109375,0.9452232718467712,0.5108409523963928,0.4605064690113067,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9990000128746032,0.6314013600349426,0.5820860266685486,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.8727196455001831,0.4096467792987823,0.2873761057853699,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8603928685188293,0.3921274244785309,0.3728413879871368,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.7229413986206055,0.2277047485113144,1.034114956855774,285.07958984375,284.95001220703125,300.367431640625,293.01104736328125,298.1463317871094,297.2611389160156,285.2029113769531,1.0,0.6124035120010376,0.3827045559883117,0.3827045559883117,1.0,1.0,-3.286566734313965,0.934980809688568,2.351586103439331,0.1961672157049179,1.0,1.0,0.0,161.21072387695312,172.0,52327.9375,0.0,2927.331787109375,1.0,279.15985107421875,283.34161376953125,296.03985595703125,299.5679626464844,293.1499938964844,293.1499938964844,279.45001220703125,57780.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074453711509703,1.0,0.0,0.0,2.8131754398345947,2.813196182250977,5.280645609673229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.91064453125,0.0,911.82177734375,1895.4371337890625,0.0,3472.880615234375,0.7698646783828735,1.0,0.0,3.0,1.0,0.0
18104580,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9458794593811036,0.5117396116256714,0.4614003002643585,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9990000128746032,0.6355412006378174,0.5821391344070435,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8749390244483948,0.4126684069633484,0.2895722389221191,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.8621150255203247,0.394410640001297,0.3751394748687744,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7252650856971741,0.2299428135156631,1.0449488162994385,285.0421447753906,284.95001220703125,300.37957763671875,293.0058898925781,298.164794921875,297.2820129394531,285.04150390625,1.0,0.6154886484146118,0.3823915421962738,0.3823915421962738,1.0,1.0,-3.306138753890991,0.9406594038009644,2.3654792308807373,0.1975039541721344,1.0,1.0,0.0,162.07508850097656,172.0,56421.47265625,0.0,2974.07861328125,1.0,279.4208984375,283.1881408691406,295.9911193847656,299.5479431152344,293.1499938964844,293.1499938964844,279.45001220703125,28856.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9016007781028748,1.0,0.0,0.0,3.578016757965088,3.578038692474365,8.54236304803635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.5654296875,0.0,1402.15576171875,1895.4371337890625,0.0,3418.501708984375,0.8835629224777222,1.0,0.0,3.0,1.0,0.0
18104640,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.945104718208313,0.5115466713905334,0.4613957703113556,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.9990000128746032,0.6369618773460388,0.5834046006202698,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.8750933408737183,0.4136303067207336,0.2903531193733215,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8620747923851013,0.3950589597225189,0.375901997089386,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7256075143814087,0.2306604534387588,1.0488184690475464,285.02789306640625,284.95001220703125,300.3853759765625,293.0032958984375,298.1695251464844,297.286376953125,285.0254821777344,1.0,0.6169577240943909,0.3822442591190338,0.3822442591190338,1.0,1.0,-3.3141674995422363,0.9429280161857604,2.371239423751831,0.1980245560407638,1.0,1.0,0.0,162.82070922851562,175.0,56743.171875,0.0,2995.608642578125,1.0,279.4418029785156,283.17205810546875,296.0034484863281,299.6026916503906,293.1499938964844,293.1499938964844,279.1499938964844,29870.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026250839233398,1.0,0.0,0.0,3.640424251556397,3.640446901321411,8.84295218384068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.3994140625,0.0,1476.799560546875,1895.4371337890625,0.0,3428.04150390625,0.8984324336051941,1.0,0.0,3.0,1.0,0.0
18104700,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9428510665893556,0.5107192397117615,0.4609803259372711,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9990000128746032,0.6385046243667603,0.5865750312805176,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.8744637370109558,0.4147080779075622,0.29131019115448,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.8611679077148438,0.395658403635025,0.3767431974411011,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7253743410110474,0.2314313352108001,1.0534236431121826,284.96173095703125,284.95001220703125,300.39453125,292.9989624023437,298.1727600097656,297.2874450683594,285.021240234375,1.0,0.6192134022712708,0.3820140957832336,0.3820140957832336,1.0,1.0,-3.325186014175415,0.9459550976753236,2.3792309761047363,0.1986628025770187,0.934824526309967,0.934824526309967,0.0,164.29661560058594,175.0,54477.98046875,0.0,3027.878173828125,1.0,279.19976806640625,283.1488647460937,296.0546264648437,299.7646179199219,293.1499938964844,293.1499938964844,279.1499938964844,63423.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114429354667664,1.0,0.0,0.0,3.1562390327453613,3.156263589859009,6.647113650615211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.2685546875,0.0,1227.520751953125,1895.4371337890625,0.0,3509.990234375,0.8006576299667358,1.0,0.0,3.0,1.0,0.0
18104760,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9404107332229614,0.5103616118431091,0.4606146514415741,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.6400849223136902,0.5901133418083191,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8736146688461304,0.4160156548023224,0.2922257781028747,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.860009491443634,0.3963910937309265,0.3774722516536712,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7248255014419556,0.2321829944849014,1.0571922063827517,284.9064025878906,284.95001220703125,300.4038391113281,292.994384765625,298.1761779785156,297.2894592285156,284.9138488769531,1.0,0.6214321851730347,0.3815940618515014,0.3815940618515014,1.0,1.0,-3.335510969161988,0.9482308626174928,2.387280225753784,0.198642298579216,0.5591835379600525,0.5591835379600525,0.0,165.86166381835938,178.0,56950.2734375,0.0,3059.3388671875,1.0,279.1587219238281,283.031494140625,296.03662109375,299.78204345703125,293.1499938964844,293.1499938964844,279.45001220703125,47252.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914361298084259,1.0,0.0,0.0,3.464362144470215,3.464386463165283,8.008291842998005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7897.51708984375,0.0,1416.1904296875,1895.4371337890625,0.0,3537.033203125,0.8467012643814087,1.0,0.0,3.0,1.0,0.0
18104820,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9358201622962952,0.5099980235099792,0.4602493941783905,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.6430065631866455,0.5972000360488892,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8720613718032837,0.4188180565834045,0.2941783666610718,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8577569127082825,0.3979355096817016,0.3789690732955932,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7235629558563232,0.2335618287324905,1.0638980865478516,285.0334777832031,284.95001220703125,300.4227294921875,292.9844055175781,298.1819763183594,297.2918701171875,285.0315246582031,1.0,0.6258154511451721,0.3807540237903595,0.3807540237903595,1.0,1.0,-3.355807542800904,0.952567219734192,2.403240442276001,0.1984822899103164,1.0,1.0,0.0,169.00473022460938,181.0,57439.734375,0.0,3122.085205078125,1.0,279.4412536621094,283.1635131835937,295.98211669921875,299.6318664550781,293.1499938964844,293.1499938964844,279.1499938964844,30685.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909234583377838,1.0,0.0,0.0,3.691192388534546,3.691215753555298,9.0913135863957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.55859375,0.0,1539.2723388671875,1895.4371337890625,0.0,3489.4990234375,0.9108256697654724,1.0,0.0,3.0,1.0,0.0
18104880,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9358201622962952,0.5099980235099792,0.4602493941783905,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.9990000128746032,0.6430065631866455,0.5972000360488892,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8720613718032837,0.4188180565834045,0.2941783666610718,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8577569127082825,0.3979355096817016,0.3789690732955932,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7235629558563232,0.2335618287324905,1.0638980865478516,285.0334777832031,284.95001220703125,300.4227294921875,292.9844055175781,298.1819763183594,297.2918701171875,285.0315246582031,1.0,0.6258154511451721,0.3807540237903595,0.3807540237903595,1.0,1.0,-3.355807542800904,0.952567219734192,2.403240442276001,0.1984822899103164,1.0,1.0,0.0,169.00473022460938,181.0,57439.734375,0.0,3122.085205078125,1.0,279.4412536621094,283.1635131835937,295.98211669921875,299.6318664550781,293.1499938964844,293.1499938964844,279.1499938964844,30685.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909234583377838,1.0,0.0,0.0,3.691192388534546,3.691215753555298,9.0913135863957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8937.55859375,0.0,1539.2723388671875,1895.4371337890625,0.0,3489.4990234375,0.9108256697654724,1.0,0.0,3.0,1.0,0.0
18104940,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9298415184020996,0.5084763169288635,0.4591670930385589,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.6443074941635132,0.6056835055351257,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8694660067558289,0.4208046197891235,0.2957380712032318,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8545156121253967,0.398707628250122,0.3799430429935455,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7212948203086853,0.2342867851257324,1.0682722330093384,284.9045715332031,284.95001220703125,300.44207763671875,292.9734802246094,298.1794128417969,297.2828063964844,284.9093017578125,1.0,0.6299594640731812,0.3799139559268951,0.3799139559268951,1.0,1.0,-3.3730196952819824,0.9558412432670592,2.4171786308288574,0.1979793608188629,0.5585054159164429,0.5585054159164429,0.0,172.50729370117188,184.0,57780.68359375,0.0,3180.6630859375,1.0,279.1581420898437,283.0143737792969,296.01080322265625,299.8006591796875,293.1499938964844,293.1499938964844,279.45001220703125,45735.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919981062412262,1.0,0.0,0.0,3.539297580718994,3.5393223762512207,8.358483114534465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.53564453125,0.0,1484.091796875,1895.4371337890625,0.0,3588.983642578125,0.8646531701087952,1.0,0.0,3.0,1.0,0.0
18105000,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9298415184020996,0.5084763169288635,0.4591670930385589,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.6443074941635132,0.6056835055351257,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8694660067558289,0.4208046197891235,0.2957380712032318,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8545156121253967,0.398707628250122,0.3799430429935455,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7212948203086853,0.2342867851257324,1.0682722330093384,284.9045715332031,284.95001220703125,300.44207763671875,292.9734802246094,298.1794128417969,297.2828063964844,284.9093017578125,1.0,0.6299594640731812,0.3799139559268951,0.3799139559268951,1.0,1.0,-3.3730196952819824,0.9558412432670592,2.4171786308288574,0.1979793608188629,0.5585054159164429,0.5585054159164429,0.0,172.50729370117188,184.0,57780.68359375,0.0,3180.6630859375,1.0,279.1581420898437,283.0143737792969,296.01080322265625,299.8006591796875,293.1499938964844,293.1499938964844,279.45001220703125,45735.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919981062412262,1.0,0.0,0.0,3.539297580718994,3.5393223762512207,8.358483114534465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.53564453125,0.0,1484.091796875,1895.4371337890625,0.0,3588.983642578125,0.8646531701087952,1.0,0.0,3.0,1.0,0.0
18105060,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9245034456253052,0.5080828070640564,0.458736777305603,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9989941120147704,0.6462259888648987,0.6115125417709351,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8672811388969421,0.4235465824604034,0.2976141273975372,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8516004681587219,0.4000530838966369,0.3812008202075958,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7191314697265625,0.2352651208639145,1.0728896856307983,285.0445251464844,284.95001220703125,300.4617614746094,292.9616394042969,298.1819763183594,297.2803955078125,285.042236328125,1.0,0.6338814496994019,0.3791709840297699,0.3791709840297699,1.0,1.0,-3.3888378143310547,0.9589017033576964,2.429936170578003,0.1975795030593872,1.0,1.0,0.0,175.96690368652344,187.0,57880.05859375,0.0,3236.37646484375,1.0,279.44140625,283.1636962890625,295.95379638671875,299.6327209472656,293.1499938964844,293.1499938964844,279.1499938964844,31142.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137324690818788,1.0,0.0,0.0,3.7204864025115967,3.720510244369507,9.236186997441108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.8076171875,0.0,1575.96435546875,1895.4371337890625,0.0,3531.209228515625,0.917435109615326,1.0,0.0,3.0,1.0,0.0
18105120,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9245034456253052,0.5080828070640564,0.458736777305603,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9989941120147704,0.6462259888648987,0.6115125417709351,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.8672811388969421,0.4235465824604034,0.2976141273975372,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8516004681587219,0.4000530838966369,0.3812008202075958,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7191314697265625,0.2352651208639145,1.0728896856307983,285.0445251464844,284.95001220703125,300.4617614746094,292.9616394042969,298.1819763183594,297.2803955078125,285.042236328125,1.0,0.6338814496994019,0.3791709840297699,0.3791709840297699,1.0,1.0,-3.3888378143310547,0.9589017033576964,2.429936170578003,0.1975795030593872,1.0,1.0,0.0,175.96690368652344,187.0,57880.05859375,0.0,3236.37646484375,1.0,279.44140625,283.1636962890625,295.95379638671875,299.6327209472656,293.1499938964844,293.1499938964844,279.1499938964844,31142.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137324690818788,1.0,0.0,0.0,3.7204864025115967,3.720510244369507,9.236186997441108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.8076171875,0.0,1575.96435546875,1895.4371337890625,0.0,3531.209228515625,0.917435109615326,1.0,0.0,3.0,1.0,0.0
18105180,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9167609810829164,0.506458580493927,0.4576227068901062,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9949897527694702,0.6475235819816589,0.6132310032844543,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8632198572158813,0.4254714548587799,0.2991688847541809,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8469488024711609,0.4006641209125519,0.3820697665214538,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7153909206390381,0.2357205748558044,1.076181411743164,284.90643310546875,284.95001220703125,300.4818115234375,292.948974609375,298.1798095703125,297.2719116210937,284.9045104980469,1.0,0.6371470093727112,0.3784279823303222,0.3784279823303222,1.0,1.0,-3.396446704864502,0.9592241644859314,2.437222480773926,0.1963105201721191,0.5802214741706848,0.5802214741706848,0.0,180.2840270996093,190.0,58539.7265625,0.0,3278.732421875,1.0,279.1578369140625,283.0013122558594,295.9817199707031,299.7991638183594,293.1499938964844,293.1499938964844,279.45001220703125,41033.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923731565475464,1.0,0.0,0.0,3.620001792907715,3.6200263500213614,8.744013939576689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.23193359375,0.0,1537.399658203125,1895.4371337890625,0.0,3623.55517578125,0.8860265612602234,1.0,0.0,3.0,1.0,0.0
18105240,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9167609810829164,0.506458580493927,0.4576227068901062,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9949897527694702,0.6475235819816589,0.6132310032844543,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8632198572158813,0.4254714548587799,0.2991688847541809,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8469488024711609,0.4006641209125519,0.3820697665214538,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.7153909206390381,0.2357205748558044,1.076181411743164,284.90643310546875,284.95001220703125,300.4818115234375,292.948974609375,298.1798095703125,297.2719116210937,284.9045104980469,1.0,0.6371470093727112,0.3784279823303222,0.3784279823303222,1.0,1.0,-3.396446704864502,0.9592241644859314,2.437222480773926,0.1963105201721191,0.5802214741706848,0.5802214741706848,0.0,180.2840270996093,190.0,58539.7265625,0.0,3278.732421875,1.0,279.1578369140625,283.0013122558594,295.9817199707031,299.7991638183594,293.1499938964844,293.1499938964844,279.45001220703125,41033.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923731565475464,1.0,0.0,0.0,3.620001792907715,3.6200263500213614,8.744013939576689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.23193359375,0.0,1537.399658203125,1895.4371337890625,0.0,3623.55517578125,0.8860265612602234,1.0,0.0,3.0,1.0,0.0
18105300,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769348144531,0.9138551354408264,0.5064065456390381,0.4572417140007019,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9935166239738464,0.6489474177360535,0.6142358779907227,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8618894219398499,0.4269353151321411,0.3000219762325287,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8452634811401367,0.4013545513153076,0.382553368806839,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.713986337184906,0.2361615896224975,1.07779860496521,285.0769348144531,284.95001220703125,300.4919738769531,292.9423522949219,298.1831359863281,297.273681640625,285.0699157714844,1.0,0.6386643648147583,0.3780564963817596,0.3780564963817596,1.0,1.0,-3.400741577148437,0.9595508575439452,2.441190719604492,0.1955985724925995,1.0,1.0,0.0,182.0566253662109,190.0,57880.90625,0.0,3298.875244140625,1.0,279.3973999023437,283.1800842285156,295.9146423339844,299.5575561523437,293.1499938964844,293.1499938964844,279.45001220703125,30412.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173989295959472,1.0,0.0,0.0,3.659203052520752,3.659226179122925,8.934418360695418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.158203125,0.0,1501.521240234375,1895.4371337890625,0.0,3565.134765625,0.9034467935562134,1.0,0.0,3.0,1.0,0.0
18105360,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9118091464042664,0.5059958100318909,0.4571290910243988,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9926057457923888,0.6501317024230957,0.6155485510826111,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.8612198233604431,0.4282020032405853,0.3010314702987671,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.844191312789917,0.4018960893154144,0.3832126557826996,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.7131084203720093,0.2365308105945587,1.0799461603164673,285.0451965332031,284.95001220703125,300.5021667480469,292.935546875,298.1853942871094,297.2737121582031,285.0436706542969,1.0,0.6402426958084106,0.3777361512184143,0.3777361512184143,1.0,1.0,-3.406778573989868,0.9605866074562072,2.4461917877197266,0.1953381150960922,1.0,1.0,0.0,183.55186462402344,193.0,58081.3984375,0.0,3321.455322265625,1.0,279.4426574707031,283.15924072265625,295.92303466796875,299.6161499023437,293.1499938964844,293.1499938964844,279.1499938964844,31483.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167593717575072,1.0,0.0,0.0,3.73793625831604,3.737960338592529,9.323029530605708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.556640625,0.0,1598.6112060546875,1895.4371337890625,0.0,3559.22216796875,0.9216415882110596,1.0,0.0,3.0,1.0,0.0
18105420,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9059329628944396,0.5043895840644836,0.4559992849826813,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9894353151321412,0.6518118381500244,0.6174188256263733,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.858394205570221,0.4301874339580536,0.3026031255722046,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8406929969787598,0.4024633467197418,0.384007453918457,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7100763320922852,0.2369097769260406,1.0827120542526243,284.9092712402344,284.95001220703125,300.5227966308594,292.9214782714844,298.1854858398437,297.26788330078125,284.90643310546875,1.0,0.643075168132782,0.3770954310894012,0.3770954310894012,1.0,1.0,-3.413846492767334,0.9610137343406676,2.452832698822021,0.1942617744207382,0.6035900115966797,0.6035900115966797,0.0,187.19284057617188,196.0,58835.109375,0.0,3359.009033203125,1.0,279.15771484375,282.9968566894531,295.9515075683594,299.7814025878906,293.1499938964844,293.1499938964844,279.45001220703125,39858.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262372851371764,1.0,0.0,0.0,3.647315263748169,3.647340059280396,8.876462516127503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.30078125,0.0,1559.0313720703125,1895.4371337890625,0.0,3646.60498046875,0.8936017751693726,1.0,0.0,3.0,1.0,0.0
18105480,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9059329628944396,0.5043895840644836,0.4559992849826813,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9894353151321412,0.6518118381500244,0.6174188256263733,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.858394205570221,0.4301874339580536,0.3026031255722046,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8406929969787598,0.4024633467197418,0.384007453918457,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7100763320922852,0.2369097769260406,1.0827120542526243,284.9092712402344,284.95001220703125,300.5227966308594,292.9214782714844,298.1854858398437,297.26788330078125,284.90643310546875,1.0,0.643075168132782,0.3770954310894012,0.3770954310894012,1.0,1.0,-3.413846492767334,0.9610137343406676,2.452832698822021,0.1942617744207382,0.6035900115966797,0.6035900115966797,0.0,187.19284057617188,196.0,58835.109375,0.0,3359.009033203125,1.0,279.15771484375,282.9968566894531,295.9515075683594,299.7814025878906,293.1499938964844,293.1499938964844,279.45001220703125,39858.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262372851371764,1.0,0.0,0.0,3.647315263748169,3.647340059280396,8.876462516127503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.30078125,0.0,1559.0313720703125,1895.4371337890625,0.0,3646.60498046875,0.8936017751693726,1.0,0.0,3.0,1.0,0.0
18105540,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9020859599113464,0.5039129257202148,0.4554731249809265,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.987507939338684,0.6544557809829712,0.6198019981384277,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8570368885993958,0.4329704046249389,0.3044871389865875,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8385140299797058,0.4036392867565155,0.3850799202919006,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7081248164176941,0.237650528550148,1.0860801935195925,285.0476989746094,284.95001220703125,300.54364013671875,292.9068298339844,298.19189453125,297.2704772949219,285.0460205078125,1.0,0.6459082365036011,0.3764547109603882,0.3764547109603882,1.0,1.0,-3.42368221282959,0.9623509049415588,2.461331367492676,0.1933731287717819,1.0,1.0,0.0,190.10874938964844,199.0,58264.05078125,0.0,3398.947509765625,1.0,279.44195556640625,283.1553039550781,295.8936462402344,299.5986328125,293.1499938964844,293.1499938964844,279.1499938964844,31767.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192164540290833,1.0,0.0,0.0,3.753016233444214,3.753040313720703,9.398404472449328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.2958984375,0.0,1618.2620849609375,1895.4371337890625,0.0,3581.925537109375,0.9251626133918762,1.0,0.0,3.0,1.0,0.0
18105600,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.9020859599113464,0.5039129257202148,0.4554731249809265,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.987507939338684,0.6544557809829712,0.6198019981384277,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.8570368885993958,0.4329704046249389,0.3044871389865875,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.8385140299797058,0.4036392867565155,0.3850799202919006,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.7081248164176941,0.237650528550148,1.0860801935195925,285.0476989746094,284.95001220703125,300.54364013671875,292.9068298339844,298.19189453125,297.2704772949219,285.0460205078125,1.0,0.6459082365036011,0.3764547109603882,0.3764547109603882,1.0,1.0,-3.42368221282959,0.9623509049415588,2.461331367492676,0.1933731287717819,1.0,1.0,0.0,190.10874938964844,199.0,58264.05078125,0.0,3398.947509765625,1.0,279.44195556640625,283.1553039550781,295.8936462402344,299.5986328125,293.1499938964844,293.1499938964844,279.1499938964844,31767.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192164540290833,1.0,0.0,0.0,3.753016233444214,3.753040313720703,9.398404472449328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.2958984375,0.0,1618.2620849609375,1895.4371337890625,0.0,3581.925537109375,0.9251626133918762,1.0,0.0,3.0,1.0,0.0
18105660,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8971247673034668,0.5023218393325806,0.4543589949607849,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.984583020210266,0.6560914516448975,0.621647834777832,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8547183871269226,0.4350255727767944,0.306105762720108,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8354619145393372,0.4041672646999359,0.3858351707458496,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7053202390670776,0.2379781305789947,1.0885872840881348,284.9112854003906,284.95001220703125,300.564697265625,292.89166259765625,298.1922912597656,297.2650146484375,284.90753173828125,1.0,0.6485780477523804,0.3758203387260437,0.3758203387260437,1.0,1.0,-3.4304378032684326,0.9626745581626892,2.467763185501098,0.1922653317451477,0.6221973299980164,0.6221973299980164,0.0,193.5452880859375,202.0,59090.2421875,0.0,3434.89599609375,1.0,279.1575622558594,282.9916687011719,295.9209289550781,299.7626037597656,293.1499938964844,293.1499938964844,279.45001220703125,39031.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285612106323242,1.0,0.0,0.0,3.672017574310303,3.672042369842529,8.997105283015117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.03271484375,0.0,1580.6182861328125,1895.4371337890625,0.0,3667.946044921875,0.9001325964927673,1.0,0.0,3.0,1.0,0.0
18105720,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8971247673034668,0.5023218393325806,0.4543589949607849,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.984583020210266,0.6560914516448975,0.621647834777832,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8547183871269226,0.4350255727767944,0.306105762720108,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8354619145393372,0.4041672646999359,0.3858351707458496,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.7053202390670776,0.2379781305789947,1.0885872840881348,284.9112854003906,284.95001220703125,300.564697265625,292.89166259765625,298.1922912597656,297.2650146484375,284.90753173828125,1.0,0.6485780477523804,0.3758203387260437,0.3758203387260437,1.0,1.0,-3.4304378032684326,0.9626745581626892,2.467763185501098,0.1922653317451477,0.6221973299980164,0.6221973299980164,0.0,193.5452880859375,202.0,59090.2421875,0.0,3434.89599609375,1.0,279.1575622558594,282.9916687011719,295.9209289550781,299.7626037597656,293.1499938964844,293.1499938964844,279.45001220703125,39031.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285612106323242,1.0,0.0,0.0,3.672017574310303,3.672042369842529,8.997105283015117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.03271484375,0.0,1580.6182861328125,1895.4371337890625,0.0,3667.946044921875,0.9001325964927673,1.0,0.0,3.0,1.0,0.0
18105780,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8943367004394531,0.5020075440406799,0.4538893699645996,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.983087956905365,0.6580754518508911,0.6233364939689636,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8537765145301819,0.4372133314609527,0.3075281679630279,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8338626623153687,0.4050374329090118,0.3865640759468078,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7038269639015198,0.238500103354454,1.09078049659729,285.0574645996094,284.95001220703125,300.5807800292969,292.8798522949219,298.1974792480469,297.2673645019531,285.0565795898437,1.0,0.6506063938140869,0.3753382265567779,0.3753382265567779,1.0,1.0,-3.4371232986450195,0.9634315967559814,2.473691701889038,0.1914768517017364,1.0,1.0,0.0,195.72994995117188,202.0,58307.72265625,0.0,3463.47412109375,1.0,279.43048095703125,283.1593933105469,295.8563842773437,299.5502319335937,293.1499938964844,293.1499938964844,279.45001220703125,31544.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921545147895813,1.0,0.0,0.0,3.737433910369873,3.7374579906463614,9.320523304268136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.4609375,0.0,1598.502197265625,1895.4371337890625,0.0,3603.4111328125,0.9218249320983888,1.0,0.0,3.0,1.0,0.0
18105840,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8935725092887878,0.5018150806427002,0.4537941813468933,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.9827077388763428,0.6586275100708008,0.6239230036735535,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8535828590393066,0.4378554821014404,0.3080147802829742,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.8334541320800781,0.4052762687206268,0.3868376910686493,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7034528851509094,0.2386498898267746,1.0916239023208618,285.04791259765625,284.95001220703125,300.5858764648437,292.8760681152344,298.19873046875,297.267578125,285.0461120605469,1.0,0.6512759327888489,0.3751859962940216,0.3751859962940216,1.0,1.0,-3.4396443367004395,0.9638022780418396,2.475841999053955,0.191304475069046,1.0,1.0,0.0,196.38623046875,205.0,58436.79296875,0.0,3473.28955078125,1.0,279.44207763671875,283.1494140625,295.8623352050781,299.578857421875,293.1499938964844,293.1499938964844,279.1499938964844,31953.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216166734695436,1.0,0.0,0.0,3.770227670669556,3.770251989364624,9.48480533224938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.0029296875,0.0,1639.812744140625,1895.4371337890625,0.0,3604.0703125,0.9292498826980592,1.0,0.0,3.0,1.0,0.0
18105900,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8914160132408142,0.5008841753005981,0.4533348679542541,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9814338684082032,0.6592987179756165,0.6249061226844788,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8527097702026367,0.4388299286365509,0.3089006841182709,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.832177996635437,0.4054650962352752,0.3872657418251037,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7022696733474731,0.2387669831514358,1.0930005311965942,284.9185791015625,284.95001220703125,300.5965270996094,292.8681640625,298.1983337402344,297.2640075683594,284.9346618652344,1.0,0.6526106595993042,0.3748688101768493,0.3748688101768493,1.0,1.0,-3.4435179233551025,0.9641165137290956,2.4794013500213623,0.1908497959375381,0.6737573146820068,0.6737573146820068,0.0,198.0099029541016,205.0,58143.42578125,0.0,3492.0107421875,1.0,279.1956481933594,283.0214233398437,295.9110412597656,299.7835998535156,293.1499938964844,293.1499938964844,279.1499938964844,52504.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929010272026062,1.0,0.0,0.0,3.5730409622192383,3.5730671882629395,8.518620688846568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.7822265625,0.0,1570.108154296875,1895.4371337890625,0.0,3672.066162109375,0.8764539957046509,1.0,0.0,3.0,1.0,0.0
18105960,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8889696002006531,0.5002527832984924,0.4527108669281006,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9798827171325684,0.6601937413215637,0.625709593296051,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8515864014625549,0.4399955868721008,0.3096936345100403,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8306613564491272,0.4057737290859222,0.3875645399093628,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7008345127105713,0.2389359325170517,1.093934178352356,284.9122009277344,284.95001220703125,300.6072082519531,292.8601379394531,298.1993713378906,297.2623596191406,284.9066467285156,1.0,0.653856635093689,0.3745571672916412,0.3745571672916412,1.0,1.0,-3.446167469024658,0.9640480875968932,2.48211932182312,0.1901734471321106,0.6334549188613892,0.6334549188613892,0.0,199.7381591796875,208.0,59316.953125,0.0,3508.48291015625,1.0,279.157470703125,282.98468017578125,295.8886413574219,299.7416687011719,293.1499938964844,293.1499938964844,279.45001220703125,38327.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308195114135742,1.0,0.0,0.0,3.698706150054932,3.698731184005737,9.128364126809174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.587890625,0.0,1605.682373046875,1895.4371337890625,0.0,3688.650390625,0.9063893556594848,1.0,0.0,3.0,1.0,0.0
18106020,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8856996893882751,0.4997978210449219,0.4521834552288055,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.978104531764984,0.6626893877983093,0.627936065196991,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8507007360458374,0.4429394602775574,0.3116742968559265,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8288413882255554,0.406873494386673,0.3885492980480194,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.6991077065467834,0.2395825386047363,1.0968210697174072,285.0530700683594,284.95001220703125,300.6285705566406,292.8439636230469,298.2062683105469,297.2655334472656,285.05145263671875,1.0,0.6564904451370239,0.3739339113235473,0.3739339113235473,1.0,1.0,-3.455245018005371,0.9651469588279724,2.490097999572754,0.1892082840204239,1.0,1.0,0.0,202.5128326416016,211.0,58553.46875,0.0,3546.524169921875,1.0,279.4424133300781,283.1489562988281,295.8290405273437,299.5529479980469,293.1499938964844,293.1499938964844,279.1499938964844,32108.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236699938774108,1.0,0.0,0.0,3.7782273292541504,3.778251886367798,9.525098221274676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.2490234375,0.0,1650.4183349609375,1895.4371337890625,0.0,3622.98828125,0.9311806559562684,1.0,0.0,3.0,1.0,0.0
18106080,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8856996893882751,0.4997978210449219,0.4521834552288055,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.978104531764984,0.6626893877983093,0.627936065196991,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8507007360458374,0.4429394602775574,0.3116742968559265,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8288413882255554,0.406873494386673,0.3885492980480194,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.6991077065467834,0.2395825386047363,1.0968210697174072,285.0530700683594,284.95001220703125,300.6285705566406,292.8439636230469,298.2062683105469,297.2655334472656,285.05145263671875,1.0,0.6564904451370239,0.3739339113235473,0.3739339113235473,1.0,1.0,-3.455245018005371,0.9651469588279724,2.490097999572754,0.1892082840204239,1.0,1.0,0.0,202.5128326416016,211.0,58553.46875,0.0,3546.524169921875,1.0,279.4424133300781,283.1489562988281,295.8290405273437,299.5529479980469,293.1499938964844,293.1499938964844,279.1499938964844,32108.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236699938774108,1.0,0.0,0.0,3.7782273292541504,3.778251886367798,9.525098221274676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.2490234375,0.0,1650.4183349609375,1895.4371337890625,0.0,3622.98828125,0.9311806559562684,1.0,0.0,3.0,1.0,0.0
18106140,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8813210129737854,0.4982288479804992,0.4511064291000366,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.975280463695526,0.6641554236412048,0.6296432018280029,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8488982319831848,0.4451456367969513,0.3134068846702575,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8261833190917969,0.4073277115821838,0.3892453014850616,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.6965867280960083,0.2398254424333572,1.098969340324402,284.9159240722656,284.95001220703125,300.6499938964844,292.82763671875,298.20684814453125,297.26025390625,284.9102783203125,1.0,0.6590187549591064,0.3733106553554535,0.3733106553554535,1.0,1.0,-3.4615135192871094,0.9653099775314332,2.4962034225463867,0.1880600899457931,0.6624675393104553,0.6624675393104553,0.0,205.85885620117188,214.0,59538.45703125,0.0,3581.348876953125,1.0,279.1573486328125,282.9823608398437,295.8558959960937,299.7171325683594,293.1499938964844,293.1499938964844,279.45001220703125,37334.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329017400741576,1.0,0.0,0.0,3.716768741607666,3.7167935371398926,9.217737897415644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.927734375,0.0,1618.89892578125,1895.4371337890625,0.0,3707.709716796875,0.9122551083564758,1.0,0.0,3.0,1.0,0.0
18106200,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8813210129737854,0.4982288479804992,0.4511064291000366,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.975280463695526,0.6641554236412048,0.6296432018280029,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8488982319831848,0.4451456367969513,0.3134068846702575,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8261833190917969,0.4073277115821838,0.3892453014850616,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.6965867280960083,0.2398254424333572,1.098969340324402,284.9159240722656,284.95001220703125,300.6499938964844,292.82763671875,298.20684814453125,297.26025390625,284.9102783203125,1.0,0.6590187549591064,0.3733106553554535,0.3733106553554535,1.0,1.0,-3.4615135192871094,0.9653099775314332,2.4962034225463867,0.1880600899457931,0.6624675393104553,0.6624675393104553,0.0,205.85885620117188,214.0,59538.45703125,0.0,3581.348876953125,1.0,279.1573486328125,282.9823608398437,295.8558959960937,299.7171325683594,293.1499938964844,293.1499938964844,279.45001220703125,37334.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329017400741576,1.0,0.0,0.0,3.716768741607666,3.7167935371398926,9.217737897415644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.927734375,0.0,1618.89892578125,1895.4371337890625,0.0,3707.709716796875,0.9122551083564758,1.0,0.0,3.0,1.0,0.0
