time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18106260,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.878140389919281,0.4977416396141052,0.4505430459976196,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9734345078468324,0.6665283441543579,0.6317479610443115,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8480871915817261,0.4481415152549743,0.3154195249080658,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8243834376335144,0.408362329006195,0.3901662528514862,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.6948538422584534,0.2404108345508575,1.1015816926956177,285.0535888671875,284.95001220703125,300.6714172363281,292.8111877441406,298.2135925292969,297.2633056640625,285.0517883300781,1.0,0.6615793108940125,0.3726924657821655,0.3726924657821655,1.0,1.0,-3.4700326919555664,0.9662219882011414,2.5038106441497803,0.1870310604572296,1.0,1.0,0.0,208.6583404541016,217.0,58698.76171875,0.0,3618.52001953125,1.0,279.4423522949219,283.14361572265625,295.79608154296875,299.5292358398437,293.1499938964844,293.1499938964844,279.1499938964844,32267.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258587956428528,1.0,0.0,0.0,3.793165922164917,3.793190717697144,9.600568091627792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.076171875,0.0,1669.3319091796875,1895.4371337890625,0.0,3643.12548828125,0.9346461296081544,1.0,0.0,3.0,1.0,0.0
18106320,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.878140389919281,0.4977416396141052,0.4505430459976196,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9734345078468324,0.6665283441543579,0.6317479610443115,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.8480871915817261,0.4481415152549743,0.3154195249080658,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8243834376335144,0.408362329006195,0.3901662528514862,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.6948538422584534,0.2404108345508575,1.1015816926956177,285.0535888671875,284.95001220703125,300.6714172363281,292.8111877441406,298.2135925292969,297.2633056640625,285.0517883300781,1.0,0.6615793108940125,0.3726924657821655,0.3726924657821655,1.0,1.0,-3.4700326919555664,0.9662219882011414,2.5038106441497803,0.1870310604572296,1.0,1.0,0.0,208.6583404541016,217.0,58698.76171875,0.0,3618.52001953125,1.0,279.4423522949219,283.14361572265625,295.79608154296875,299.5292358398437,293.1499938964844,293.1499938964844,279.1499938964844,32267.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258587956428528,1.0,0.0,0.0,3.793165922164917,3.793190717697144,9.600568091627792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.076171875,0.0,1669.3319091796875,1895.4371337890625,0.0,3643.12548828125,0.9346461296081544,1.0,0.0,3.0,1.0,0.0
18106380,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8740151524543762,0.4961921870708465,0.449490487575531,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.970643937587738,0.6679120063781738,0.633385181427002,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8464880585670471,0.4504290819168091,0.3172123730182647,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8218554854393005,0.4087827503681183,0.39083331823349,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.6924414038658142,0.2406152337789535,1.1035600900650024,284.9176025390625,284.95001220703125,300.6928100585937,292.7947692871094,298.2142028808594,297.2581481933594,284.9122009277344,1.0,0.6640518307685852,0.3720743060111999,0.3720743060111999,1.0,1.0,-3.4760799407958984,0.9663121700286864,2.509767770767212,0.1858633458614349,0.6776696443557739,0.6776696443557739,0.0,211.979232788086,220.0,59697.13671875,0.0,3652.91943359375,1.0,279.1572570800781,282.978759765625,295.8224792480469,299.6911926269531,293.1499938964844,293.1499938964844,278.8500061035156,36953.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349741339683532,1.0,0.0,0.0,3.7313058376312256,3.7313308715820312,9.289984745919356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.8154296875,0.0,1632.8153076171875,1895.4371337890625,0.0,3726.6484375,0.9165881276130676,1.0,0.0,3.0,1.0,0.0
18106440,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.8740151524543762,0.4961921870708465,0.449490487575531,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.970643937587738,0.6679120063781738,0.633385181427002,297.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8464880585670471,0.4504290819168091,0.3172123730182647,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8218554854393005,0.4087827503681183,0.39083331823349,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.6924414038658142,0.2406152337789535,1.1035600900650024,284.9176025390625,284.95001220703125,300.6928100585937,292.7947692871094,298.2142028808594,297.2581481933594,284.9122009277344,1.0,0.6640518307685852,0.3720743060111999,0.3720743060111999,1.0,1.0,-3.4760799407958984,0.9663121700286864,2.509767770767212,0.1858633458614349,0.6776696443557739,0.6776696443557739,0.0,211.979232788086,220.0,59697.13671875,0.0,3652.91943359375,1.0,279.1572570800781,282.978759765625,295.8224792480469,299.6911926269531,293.1499938964844,293.1499938964844,278.8500061035156,36953.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349741339683532,1.0,0.0,0.0,3.7313058376312256,3.7313308715820312,9.289984745919356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.8154296875,0.0,1632.8153076171875,1895.4371337890625,0.0,3726.6484375,0.9165881276130676,1.0,0.0,3.0,1.0,0.0
18106500,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.8718907833099365,0.4954404532909393,0.4488980174064636,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9691383838653564,0.6685807108879089,0.6340999603271484,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.8456230163574219,0.4515832662582397,0.3180680274963379,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8205060362815857,0.4089617431163788,0.3910839855670929,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.6911353468894958,0.2406785935163498,1.1042191982269287,284.85968017578125,284.95001220703125,300.7034606933594,292.7865905761719,298.21453857421875,297.25567626953125,284.8475341796875,1.0,0.665204644203186,0.3717652261257171,0.3717652261257171,1.0,1.0,-3.47835111618042,0.9661108255386353,2.512240409851074,0.1851722598075866,0.2505118250846863,0.2505118250846863,0.0,213.6612701416016,220.0,59631.45703125,0.0,3668.45361328125,1.0,278.9034423828125,282.8927001953125,295.828125,299.798583984375,293.1499938964844,293.1499938964844,278.8500061035156,49599.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397045373916626,1.0,0.0,0.0,3.5511958599090576,3.551221370697021,8.414775720666512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.9697265625,0.0,1524.997802734375,1895.4371337890625,0.0,3769.758056640625,0.8608733415603638,1.0,0.0,3.0,1.0,0.0
18106560,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8713747262954712,0.496372789144516,0.4490972757339477,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9691622853279114,0.6707843542098999,0.635546088218689,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8461235761642456,0.4539735317230224,0.3193612694740295,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8204002380371094,0.4101430475711822,0.3917851150035858,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.6910119652748108,0.2413764595985412,1.106100082397461,285.0115966796875,284.95001220703125,300.714111328125,292.7784423828125,298.22509765625,297.2670288085937,284.979736328125,1.0,0.6665643453598022,0.3714566826820373,0.3714566826820373,1.0,1.0,-3.484970092773437,0.9673383235931396,2.517631769180298,0.1846711933612823,1.0,1.0,0.0,214.54298400878903,223.0,59985.03125,0.0,3689.92236328125,1.0,278.8613586425781,283.014892578125,295.7693786621094,299.6295471191406,293.1499938964844,293.1499938964844,278.54998779296875,27991.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348368644714355,1.0,0.0,0.0,3.490999937057495,3.491021156311035,8.131918320941622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.8056640625,0.0,1306.0562744140625,1895.4371337890625,0.0,3725.394775390625,0.864311933517456,1.0,0.0,3.0,1.0,0.0
18106620,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.8684163093566895,0.4959659576416015,0.4486133754253387,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830078125,0.9673477411270142,0.6731846928596497,0.6376914381980896,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59442138671875,0.8455243110656738,0.4572142660617828,0.3215511441230774,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5973205566406,0.818767249584198,0.4112912714481354,0.3928471505641937,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024169921875,0.689507007598877,0.2420660853385925,1.109352469444275,285.5907287597656,284.95001220703125,300.7353210449219,292.7622985839844,298.23193359375,297.2699584960937,285.4852600097656,1.0,0.6692975163459778,0.3708396255970001,0.3708396255970001,1.0,1.0,-3.494800806045532,0.9686416387557985,2.5261592864990234,0.1839507073163986,1.0,1.0,0.0,217.472900390625,226.0,59449.4609375,0.0,3731.576171875,1.0,278.5648498535156,283.5568542480469,295.7266845703125,299.388916015625,293.1499938964844,293.1499938964844,278.8500061035156,26800.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337284564971924,1.0,0.0,0.0,3.054471969604492,3.0544891357421875,6.225376409929595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.0830078125,0.0,908.453857421875,1895.4371337890625,0.0,3715.2685546875,0.7936319708824158,1.0,0.0,3.0,1.0,0.0
18106680,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920104980469,0.8684163093566895,0.4959659576416015,0.4486133754253387,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830078125,0.9673477411270142,0.6731846928596497,0.6376914381980896,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.59442138671875,0.8455243110656738,0.4572142660617828,0.3215511441230774,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5973205566406,0.818767249584198,0.4112912714481354,0.3928471505641937,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6024169921875,0.689507007598877,0.2420660853385925,1.109352469444275,285.5907287597656,284.95001220703125,300.7353210449219,292.7622985839844,298.23193359375,297.2699584960937,285.4852600097656,1.0,0.6692975163459778,0.3708396255970001,0.3708396255970001,1.0,1.0,-3.494800806045532,0.9686416387557985,2.5261592864990234,0.1839507073163986,1.0,1.0,0.0,217.472900390625,226.0,59449.4609375,0.0,3731.576171875,1.0,278.5648498535156,283.5568542480469,295.7266845703125,299.388916015625,293.1499938964844,293.1499938964844,278.8500061035156,26800.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337284564971924,1.0,0.0,0.0,3.054471969604492,3.0544891357421875,6.225376409929595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.0830078125,0.0,908.453857421875,1895.4371337890625,0.0,3715.2685546875,0.7936319708824158,1.0,0.0,3.0,1.0,0.0
18106740,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8650848269462585,0.493935078382492,0.4479735791683197,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.9650841355323792,0.6740709543228149,0.6396633386611938,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.8445966839790344,0.4593266248703003,0.3236933350563049,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8168079257011414,0.4115162491798401,0.3938294351100921,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.6877177357673645,0.2422063797712326,1.1124587059020996,284.9638366699219,284.95001220703125,300.75634765625,292.74639892578125,298.2298583984375,297.26141357421875,284.9640197753906,1.0,0.6720783710479736,0.3702225685119629,0.3702225685119629,1.0,1.0,-3.5039174556732178,0.9696993827819824,2.534217834472656,0.1831996440887451,0.9321978688240052,0.9321978688240052,0.0,220.70928955078125,229.0,59661.92578125,0.0,3773.492919921875,1.0,278.8397216796875,282.992919921875,295.744140625,299.54132080078125,293.1499938964844,293.1499938964844,278.54998779296875,31466.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322488903999328,1.0,0.0,0.0,3.4322526454925537,3.4322738647460938,7.860529649406089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.7353515625,0.0,1272.24072265625,1895.4371337890625,0.0,3701.7373046875,0.8535187244415283,1.0,0.0,3.0,1.0,0.0
18106800,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8650848269462585,0.493935078382492,0.4479735791683197,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.9650841355323792,0.6740709543228149,0.6396633386611938,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.8445966839790344,0.4593266248703003,0.3236933350563049,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.8168079257011414,0.4115162491798401,0.3938294351100921,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632873535156,0.6877177357673645,0.2422063797712326,1.1124587059020996,284.9638366699219,284.95001220703125,300.75634765625,292.74639892578125,298.2298583984375,297.26141357421875,284.9640197753906,1.0,0.6720783710479736,0.3702225685119629,0.3702225685119629,1.0,1.0,-3.5039174556732178,0.9696993827819824,2.534217834472656,0.1831996440887451,0.9321978688240052,0.9321978688240052,0.0,220.70928955078125,229.0,59661.92578125,0.0,3773.492919921875,1.0,278.8397216796875,282.992919921875,295.744140625,299.54132080078125,293.1499938964844,293.1499938964844,278.54998779296875,31466.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322488903999328,1.0,0.0,0.0,3.4322526454925537,3.4322738647460938,7.860529649406089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.7353515625,0.0,1272.24072265625,1895.4371337890625,0.0,3701.7373046875,0.8535187244415283,1.0,0.0,3.0,1.0,0.0
18106860,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815124511719,0.8607358336448669,0.4937993884086609,0.4466189444065094,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669860839844,0.961639165878296,0.6764587759971619,0.6407567858695984,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848693847656,0.8427280783653259,0.4627288281917572,0.325381726026535,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907592773437,0.8138368725776672,0.4125285744667053,0.3941263556480407,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.6848659515380859,0.2426848858594894,1.1130341291427612,285.5789489746094,284.95001220703125,300.7771911621094,292.7308959960937,298.23687744140625,297.2655639648437,285.4464111328125,1.0,0.6742762923240662,0.3695257306098938,0.3695257306098938,1.0,1.0,-3.5066587924957275,0.9684673547744752,2.538191556930542,0.1811282485723495,1.0,1.0,0.0,224.2837829589844,232.0,59895.76171875,0.0,3801.758056640625,1.0,278.5633239746094,283.5137634277344,295.7007751464844,299.3913879394531,293.1499938964844,293.1499938964844,278.8500061035156,26384.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334343671798706,1.0,0.0,0.0,3.1142799854278564,3.114297389984131,6.471554456766171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.2919921875,0.0,953.447265625,1895.4371337890625,0.0,3712.579833984375,0.7999400496482849,1.0,0.0,3.0,1.0,0.0
18106920,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815124511719,0.8607358336448669,0.4937993884086609,0.4466189444065094,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5669860839844,0.961639165878296,0.6764587759971619,0.6407567858695984,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848693847656,0.8427280783653259,0.4627288281917572,0.325381726026535,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5907592773437,0.8138368725776672,0.4125285744667053,0.3941263556480407,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.6848659515380859,0.2426848858594894,1.1130341291427612,285.5789489746094,284.95001220703125,300.7771911621094,292.7308959960937,298.23687744140625,297.2655639648437,285.4464111328125,1.0,0.6742762923240662,0.3695257306098938,0.3695257306098938,1.0,1.0,-3.5066587924957275,0.9684673547744752,2.538191556930542,0.1811282485723495,1.0,1.0,0.0,224.2837829589844,232.0,59895.76171875,0.0,3801.758056640625,1.0,278.5633239746094,283.5137634277344,295.7007751464844,299.3913879394531,293.1499938964844,293.1499938964844,278.8500061035156,26384.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334343671798706,1.0,0.0,0.0,3.1142799854278564,3.114297389984131,6.471554456766171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.2919921875,0.0,953.447265625,1895.4371337890625,0.0,3712.579833984375,0.7999400496482849,1.0,0.0,3.0,1.0,0.0
18106980,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.958984375,0.8592088222503662,0.4922514855861664,0.4466507136821747,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.9609068036079408,0.6772691607475281,0.6428499221801758,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.8430176973342896,0.4646645188331604,0.327518492937088,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.8131199479103088,0.4127782881259918,0.3952012360095978,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.684208333492279,0.2428212314844131,1.1161147356033323,284.9590148925781,284.95001220703125,300.7945251464844,292.7182006835937,298.2361145019531,297.26007080078125,284.96051025390625,1.0,0.6765867471694946,0.3689403533935547,0.3689403533935547,1.0,1.0,-3.5168073177337646,0.969936728477478,2.546870470046997,0.1805969029664993,0.9013635516166688,0.9013635516166688,0.0,226.3475952148437,232.0,59792.171875,0.0,3839.524658203125,1.0,278.832275390625,282.9839782714844,295.71490478515625,299.5082397460937,293.1499938964844,293.1499938964844,278.8500061035156,31189.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329090118408204,1.0,0.0,0.0,3.4361820220947266,3.4362030029296875,7.878537644501193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.634765625,0.0,1274.1611328125,1895.4371337890625,0.0,3707.776611328125,0.8514889478683472,1.0,0.0,3.0,1.0,0.0
18107040,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8583402633666992,0.4919030666351318,0.4463301301002502,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.9601606130599976,0.6773509979248047,0.6429316401481628,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8425707221031189,0.4649837017059326,0.3277433216571808,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.8125036954879761,0.4127607047557831,0.3952065408229828,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96343994140625,0.6836367845535278,0.2427915036678314,1.1161290407180786,284.963623046875,284.95001220703125,300.7978210449219,292.7158203125,298.2352905273437,297.2581787109375,284.9625244140625,1.0,0.6769312620162964,0.3688288629055023,0.3688288629055023,1.0,1.0,-3.5168142318725586,0.9695948958396912,2.5472192764282227,0.1802637130022049,0.945668399333954,0.945668399333954,0.0,227.03659057617188,235.0,59922.08203125,0.0,3843.68212890625,1.0,278.8398132324219,282.9873962402344,295.7187194824219,299.5245056152344,293.1499938964844,293.1499938964844,278.54998779296875,30667.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933525025844574,1.0,0.0,0.0,3.457850456237793,3.457871675491333,7.978214853210375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.42578125,0.0,1291.916015625,1895.4371337890625,0.0,3713.408935546875,0.8594211339950562,1.0,0.0,3.0,1.0,0.0
18107100,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960693359375,0.8558998107910156,0.4912048280239105,0.4454455375671386,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.9580690264701844,0.6779288649559021,0.6432533860206604,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09674072265625,0.8413950800895691,0.466257244348526,0.3284974694252014,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.8107491731643677,0.4128904938697815,0.3952349424362182,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.6819949150085449,0.2427936345338821,1.1160799264907837,285.0953369140625,284.95001220703125,300.8080444335937,292.70849609375,298.2350158691406,297.2553100585937,285.0521240234375,1.0,0.6779573559761047,0.3684804439544678,0.3684804439544678,1.0,1.0,-3.517014741897583,0.9685871601104736,2.5484275817871094,0.1791792064905166,1.0,1.0,0.0,229.01901245117188,235.0,60705.1640625,0.0,3856.10546875,1.0,278.60797119140625,283.0751342773437,295.7380065917969,299.6262512207031,293.1499938964844,293.1499938964844,278.54998779296875,29126.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938640296459198,1.0,0.0,0.0,3.3512492179870605,3.351269245147705,7.49388050280686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.3662109375,0.0,1178.2784423828125,1895.4371337890625,0.0,3760.07373046875,0.8473238945007324,1.0,0.0,3.0,1.0,0.0
18107160,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52471923828125,0.8545002341270447,0.4918004870414734,0.4451029896736145,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5104675292969,0.9570529460906982,0.6796936988830566,0.6440617442131042,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52716064453125,0.8411183953285217,0.4685041010379791,0.3295534551143646,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333251953125,0.8098292946815491,0.413776695728302,0.3955492377281189,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5578918457031,0.681108832359314,0.2432606667280197,1.116743803024292,285.5219116210937,284.95001220703125,300.81817626953125,292.7012939453125,298.24285888671875,297.2631225585937,285.3977966308594,1.0,0.6790745258331299,0.3681848645210266,0.3681848645210266,1.0,1.0,-3.520003318786621,0.96863853931427,2.551364660263061,0.1783772408962249,1.0,1.0,0.0,230.4104461669922,238.0,60116.32421875,0.0,3872.0205078125,1.0,278.56317138671875,283.4539489746094,295.67657470703125,299.3956298828125,293.1499938964844,293.1499938964844,278.25,26383.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935344934463501,1.0,0.0,0.0,3.145183563232422,3.1452014446258545,6.600629376407596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.8173828125,0.0,978.7172241210938,1895.4371337890625,0.0,3730.033447265625,0.8046146035194397,1.0,0.0,3.0,1.0,0.0
18107220,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8542826771736145,0.4912655353546142,0.4459927380084991,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.95782071352005,0.6818156242370605,0.6473168730735779,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.842873752117157,0.4718837141990661,0.3326559364795685,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8102935552597046,0.4148834943771362,0.3973417580127716,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.6815409064292908,0.2439496219158172,1.1218514442443848,284.9945983886719,284.95001220703125,300.8382263183594,292.6874389648437,298.2503356933594,297.2676696777344,285.2054138183594,1.0,0.6820660829544067,0.3675936460494995,0.3675936460494995,1.0,1.0,-3.537038564682007,0.9722927808761596,2.5647459030151367,0.1784014999866485,0.9451555013656616,0.9451555013656616,0.0,232.04307556152344,241.0,47626.953125,0.0,3925.0146484375,1.0,278.2668151855469,283.0899963378906,295.7077331542969,299.4760131835937,293.1499938964844,293.1499938964844,278.54998779296875,101044.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406352639198304,1.0,0.0,0.0,1.8938590288162231,1.8938816785812376,2.393253453192301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.77685546875,0.0,568.818359375,1895.4371337890625,0.0,3778.219482421875,0.5618659853935242,1.0,0.0,3.0,1.0,0.0
18107280,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8542826771736145,0.4912655353546142,0.4459927380084991,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.95782071352005,0.6818156242370605,0.6473168730735779,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.842873752117157,0.4718837141990661,0.3326559364795685,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8102935552597046,0.4148834943771362,0.3973417580127716,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.6815409064292908,0.2439496219158172,1.1218514442443848,284.9945983886719,284.95001220703125,300.8382263183594,292.6874389648437,298.2503356933594,297.2676696777344,285.2054138183594,1.0,0.6820660829544067,0.3675936460494995,0.3675936460494995,1.0,1.0,-3.537038564682007,0.9722927808761596,2.5647459030151367,0.1784014999866485,0.9451555013656616,0.9451555013656616,0.0,232.04307556152344,241.0,47626.953125,0.0,3925.0146484375,1.0,278.2668151855469,283.0899963378906,295.7077331542969,299.4760131835937,293.1499938964844,293.1499938964844,278.54998779296875,101044.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406352639198304,1.0,0.0,0.0,1.8938590288162231,1.8938816785812376,2.393253453192301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.77685546875,0.0,568.818359375,1895.4371337890625,0.0,3778.219482421875,0.5618659853935242,1.0,0.0,3.0,1.0,0.0
18107340,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8510565757751465,0.4902011454105377,0.4452708959579468,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9553093910217284,0.6833873391151428,0.6490577459335327,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8419952988624573,0.4749075472354889,0.3349123895168304,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8082394599914551,0.4156291782855987,0.3982906937599182,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6797770857810974,0.2444057911634445,1.124954104423523,285.0136413574219,284.95001220703125,300.8579406738281,292.6742858886719,298.25244140625,297.2650756835937,285.0105895996094,1.0,0.68489009141922,0.3670024573802948,0.3670024573802948,1.0,1.0,-3.545863628387451,0.9732884764671326,2.572575330734253,0.1776055693626403,1.0,1.0,0.0,235.5152282714844,244.0,60077.74609375,0.0,3968.5546875,1.0,278.5357666015625,283.0273742675781,295.6790466308594,299.48309326171875,293.1499938964844,293.1499938964844,278.25,27609.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349284768104552,1.0,0.0,0.0,3.2349534034729004,3.2349722385406494,6.982796207921638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.3798828125,0.0,1062.936767578125,1895.4371337890625,0.0,3726.231689453125,0.8143084049224854,1.0,0.0,3.0,1.0,0.0
18107400,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8510565757751465,0.4902011454105377,0.4452708959579468,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9553093910217284,0.6833873391151428,0.6490577459335327,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8419952988624573,0.4749075472354889,0.3349123895168304,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8082394599914551,0.4156291782855987,0.3982906937599182,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.6797770857810974,0.2444057911634445,1.124954104423523,285.0136413574219,284.95001220703125,300.8579406738281,292.6742858886719,298.25244140625,297.2650756835937,285.0105895996094,1.0,0.68489009141922,0.3670024573802948,0.3670024573802948,1.0,1.0,-3.545863628387451,0.9732884764671326,2.572575330734253,0.1776055693626403,1.0,1.0,0.0,235.5152282714844,244.0,60077.74609375,0.0,3968.5546875,1.0,278.5357666015625,283.0273742675781,295.6790466308594,299.48309326171875,293.1499938964844,293.1499938964844,278.25,27609.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349284768104552,1.0,0.0,0.0,3.2349534034729004,3.2349722385406494,6.982796207921638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.3798828125,0.0,1062.936767578125,1895.4371337890625,0.0,3726.231689453125,0.8143084049224854,1.0,0.0,3.0,1.0,0.0
18107460,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.8472532033920288,0.4896332323551178,0.4440652430057525,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.9519855976104736,0.685181200504303,0.6500933170318604,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.8405314087867737,0.4782286286354065,0.3368308544158935,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.8054175972938538,0.4163582623004913,0.3986364006996155,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.6772297620773315,0.2447123080492019,1.1256721019744873,285.74591064453125,284.95001220703125,300.87725830078125,292.6619873046875,298.2555847167969,297.26470947265625,285.80084228515625,1.0,0.6871389150619507,0.3662638366222381,0.3662638366222381,1.0,1.0,-3.54923415184021,0.9720928072929382,2.577141284942627,0.1755598038434982,1.0,1.0,0.0,239.144775390625,232.0,57064.38671875,0.0,3999.229248046875,1.0,278.2663879394531,283.78924560546875,295.6549377441406,299.1863708496094,293.1499938964844,293.1499938964844,278.54998779296875,34009.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381480813026428,1.0,0.0,0.0,2.5390465259552,2.5390610694885254,4.301645617488248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.609375,0.0,602.427490234375,1895.4371337890625,0.0,3755.59228515625,0.7307817935943604,1.0,0.0,3.0,1.0,0.0
18107520,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74072265625,0.8472532033920288,0.4896332323551178,0.4440652430057525,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7610778808594,0.9519855976104736,0.685181200504303,0.6500933170318604,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386474609375,0.8405314087867737,0.4782286286354065,0.3368308544158935,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.72607421875,0.8054175972938538,0.4163582623004913,0.3986364006996155,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.6772297620773315,0.2447123080492019,1.1256721019744873,285.74591064453125,284.95001220703125,300.87725830078125,292.6619873046875,298.2555847167969,297.26470947265625,285.80084228515625,1.0,0.6871389150619507,0.3662638366222381,0.3662638366222381,1.0,1.0,-3.54923415184021,0.9720928072929382,2.577141284942627,0.1755598038434982,1.0,1.0,0.0,239.144775390625,232.0,57064.38671875,0.0,3999.229248046875,1.0,278.2663879394531,283.78924560546875,295.6549377441406,299.1863708496094,293.1499938964844,293.1499938964844,278.54998779296875,34009.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381480813026428,1.0,0.0,0.0,2.5390465259552,2.5390610694885254,4.301645617488248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.609375,0.0,602.427490234375,1895.4371337890625,0.0,3755.59228515625,0.7307817935943604,1.0,0.0,3.0,1.0,0.0
18107580,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8504018187522888,0.488088995218277,0.4432427585124969,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9573447108268738,0.6861284375190735,0.6515189409255981,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8458119034767151,0.4809045195579529,0.3389753401279449,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8094448447227478,0.4166788160800934,0.3992109298706054,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.6806889772415161,0.2448444813489914,1.1267482042312622,284.945068359375,284.95001220703125,300.89617919921875,292.6506042480469,298.25469970703125,297.2596435546875,284.9276733398437,1.0,0.6855186223983765,0.3655251860618591,0.3655251860618591,1.0,1.0,-3.554539918899536,0.971483826637268,2.5830559730529785,0.1739442348480224,0.7703091502189636,0.7703091502189636,0.0,235.2573089599609,220.0,60995.6953125,0.0,3989.300537109375,1.0,278.5377197265625,282.9179992675781,295.6602783203125,299.5177001953125,293.1499938964844,293.1499938964844,278.25,26672.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937391459941864,1.0,0.0,0.0,3.352088689804077,3.3521082401275635,7.497635010622616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.5947265625,0.0,1162.2069091796875,1895.4371337890625,0.0,3748.69921875,0.8304029703140259,1.0,0.0,3.0,1.0,0.0
18107640,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8504018187522888,0.488088995218277,0.4432427585124969,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9573447108268738,0.6861284375190735,0.6515189409255981,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8458119034767151,0.4809045195579529,0.3389753401279449,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8094448447227478,0.4166788160800934,0.3992109298706054,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.6806889772415161,0.2448444813489914,1.1267482042312622,284.945068359375,284.95001220703125,300.89617919921875,292.6506042480469,298.25469970703125,297.2596435546875,284.9276733398437,1.0,0.6855186223983765,0.3655251860618591,0.3655251860618591,1.0,1.0,-3.554539918899536,0.971483826637268,2.5830559730529785,0.1739442348480224,0.7703091502189636,0.7703091502189636,0.0,235.2573089599609,220.0,60995.6953125,0.0,3989.300537109375,1.0,278.5377197265625,282.9179992675781,295.6602783203125,299.5177001953125,293.1499938964844,293.1499938964844,278.25,26672.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937391459941864,1.0,0.0,0.0,3.352088689804077,3.3521082401275635,7.497635010622616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.5947265625,0.0,1162.2069091796875,1895.4371337890625,0.0,3748.69921875,0.8304029703140259,1.0,0.0,3.0,1.0,0.0
18107700,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.8524396419525146,0.4873886108398437,0.442156434059143,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.9606501460075378,0.6865572333335876,0.6514882445335388,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8490093946456909,0.4822649359703064,0.339628517627716,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8119039535522461,0.4167479276657104,0.3989709913730621,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.6828109622001648,0.2448009997606277,1.1255003213882446,284.9306945800781,284.95001220703125,300.90545654296875,292.6452941894531,298.2537841796875,297.25665283203125,284.8814697265625,1.0,0.6836246848106384,0.3651558756828308,0.3651558756828308,1.0,1.0,-3.5521841049194336,0.9695813655853271,2.5826027393341064,0.172486811876297,0.6714732050895691,0.6714732050895691,0.0,232.162353515625,220.0,61898.078125,0.0,3964.486572265625,1.0,278.3124084472656,282.85760498046875,295.6830139160156,299.6802673339844,293.1499938964844,293.1499938964844,278.25,26340.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427739977836608,1.0,0.0,0.0,3.326190948486328,3.326210260391236,7.382231501651404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.24609375,0.0,1136.0111083984375,1895.4371337890625,0.0,3797.6376953125,0.8256046175956726,1.0,0.0,3.0,1.0,0.0
18107760,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16583251953125,0.8572108149528503,0.4887475371360779,0.4421370923519134,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.9667834043502808,0.688942015171051,0.6524696350097656,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662902832031,0.8547775745391846,0.4852392077445984,0.3409042060375213,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746520996094,0.8166289329528809,0.4180860519409179,0.3993364572525024,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.220703125,0.6870751976966858,0.2455636411905288,1.1258379220962524,285.1620788574219,284.95001220703125,300.91461181640625,292.6402282714844,298.2667236328125,297.2719116210937,285.07440185546875,1.0,0.6816487312316895,0.3648822903633117,0.3648822903633117,1.0,1.0,-3.555690050125122,0.969847857952118,2.5858423709869385,0.1715994179248809,1.0,1.0,0.0,227.2497711181641,208.0,61264.58203125,0.0,3943.694091796875,1.0,278.2660827636719,283.0625305175781,295.62139892578125,299.5077819824219,293.1499938964844,293.1499938964844,278.1499938964844,23156.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937804400920868,1.0,0.0,0.0,3.1583092212677,3.1583263874053955,6.655835704805213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.8125,0.0,968.6996459960938,1895.4371337890625,0.0,3752.4619140625,0.786690890789032,1.0,0.0,3.0,1.0,0.0
18107820,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513977050781,0.8678505420684814,0.4877845346927643,0.4417325556278229,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669006347656,0.9793696999549866,0.6903802752494812,0.6542244553565979,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513671875,0.8676481246948242,0.4884812533855438,0.3433302342891693,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.640869140625,0.826950192451477,0.4188348352909088,0.4001283347606659,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790710449219,0.6968203783035278,0.2460402995347976,1.127389907836914,285.65582275390625,284.95001220703125,300.9325866699219,292.6310119628906,298.2682800292969,297.2690734863281,285.68365478515625,1.0,0.6773284077644348,0.3643350899219513,0.3643350899219513,1.0,1.0,-3.5630857944488525,0.9704806208610536,2.5926051139831543,0.1710204035043716,1.0,1.0,0.0,216.9950256347656,196.0,57913.609375,0.0,3900.239013671875,1.0,278.1571655273437,283.6749572753906,295.61572265625,299.1893310546875,293.1499938964844,293.1499938964844,278.45001220703125,30608.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387145042419434,1.0,0.0,0.0,2.594694137573242,2.5947084426879883,4.492268317335402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.45703125,0.0,616.8074951171875,1895.4371337890625,0.0,3760.749755859375,0.7270786762237549,1.0,0.0,3.0,1.0,0.0
18107880,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513977050781,0.8678505420684814,0.4877845346927643,0.4417325556278229,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6669006347656,0.9793696999549866,0.6903802752494812,0.6542244553565979,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6513671875,0.8676481246948242,0.4884812533855438,0.3433302342891693,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.640869140625,0.826950192451477,0.4188348352909088,0.4001283347606659,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5790710449219,0.6968203783035278,0.2460402995347976,1.127389907836914,285.65582275390625,284.95001220703125,300.9325866699219,292.6310119628906,298.2682800292969,297.2690734863281,285.68365478515625,1.0,0.6773284077644348,0.3643350899219513,0.3643350899219513,1.0,1.0,-3.5630857944488525,0.9704806208610536,2.5926051139831543,0.1710204035043716,1.0,1.0,0.0,216.9950256347656,196.0,57913.609375,0.0,3900.239013671875,1.0,278.1571655273437,283.6749572753906,295.61572265625,299.1893310546875,293.1499938964844,293.1499938964844,278.45001220703125,30608.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387145042419434,1.0,0.0,0.0,2.594694137573242,2.5947084426879883,4.492268317335402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.45703125,0.0,616.8074951171875,1895.4371337890625,0.0,3760.749755859375,0.7270786762237549,1.0,0.0,3.0,1.0,0.0
18107940,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8786743879318237,0.4860052764415741,0.4402841925621032,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.990756630897522,0.6909077167510986,0.6548745036125183,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.881040632724762,0.4910936653614044,0.3451610207557678,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8373954892158508,0.4189862012863159,0.4002334475517273,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7066702246665955,0.2461333870887756,1.1270098686218262,284.91619873046875,284.95001220703125,300.95001220703125,292.6229858398437,298.2652282714844,297.2610778808594,284.9046936035156,1.0,0.6722162961959839,0.3637879192829132,0.3637879192829132,1.0,1.0,-3.564004421234131,0.9690569639205932,2.594947338104248,0.1694787293672561,0.5483959913253784,0.5483959913253784,0.0,206.7367706298828,184.0,60862.09765625,0.0,3840.15087890625,1.0,278.43670654296875,282.88385009765625,295.6332397460937,299.5025939941406,293.1499938964844,293.1499938964844,278.75,30427.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938544750213623,1.0,0.0,0.0,3.273872137069702,3.273891925811768,7.151822956075193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.302734375,0.0,1116.1871337890625,1895.4371337890625,0.0,3759.2041015625,0.8073315620422363,1.0,0.0,3.0,1.0,0.0
18108000,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8786743879318237,0.4860052764415741,0.4402841925621032,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.990756630897522,0.6909077167510986,0.6548745036125183,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.881040632724762,0.4910936653614044,0.3451610207557678,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8373954892158508,0.4189862012863159,0.4002334475517273,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.7066702246665955,0.2461333870887756,1.1270098686218262,284.91619873046875,284.95001220703125,300.95001220703125,292.6229858398437,298.2652282714844,297.2610778808594,284.9046936035156,1.0,0.6722162961959839,0.3637879192829132,0.3637879192829132,1.0,1.0,-3.564004421234131,0.9690569639205932,2.594947338104248,0.1694787293672561,0.5483959913253784,0.5483959913253784,0.0,206.7367706298828,184.0,60862.09765625,0.0,3840.15087890625,1.0,278.43670654296875,282.88385009765625,295.6332397460937,299.5025939941406,293.1499938964844,293.1499938964844,278.75,30427.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938544750213623,1.0,0.0,0.0,3.273872137069702,3.273891925811768,7.151822956075193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.302734375,0.0,1116.1871337890625,1895.4371337890625,0.0,3759.2041015625,0.8073315620422363,1.0,0.0,3.0,1.0,0.0
18108060,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8898223042488098,0.4846774935722351,0.4386021494865417,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9990000128746032,0.6917526721954346,0.6523519158363342,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8948851227760315,0.4940127730369568,0.3468205034732818,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8480998873710632,0.4191779494285583,0.3999693691730499,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7160813212394714,0.2461562603712082,1.125171184539795,284.9570617675781,284.95001220703125,300.9665832519531,292.6153259277344,298.2634582519531,297.2555847167969,284.9662170410156,1.0,0.6661011576652527,0.3631762564182281,0.3631762564182281,1.0,1.0,-3.5568175315856934,0.9648266434669496,2.5919909477233887,0.1675164699554443,0.887561023235321,0.887561023235321,0.0,196.7652587890625,172.0,59894.76171875,0.0,3763.096435546875,1.0,278.7376708984375,282.974609375,295.6260986328125,299.4483337402344,293.1499938964844,293.1499938964844,279.04998779296875,34923.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374783635139464,1.0,0.0,0.0,3.356314182281494,3.356335401535034,7.51654965824855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.4296875,0.0,1222.911376953125,1895.4371337890625,0.0,3749.4912109375,0.8344231843948364,1.0,0.0,3.0,1.0,0.0
