time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18108120,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.8898223042488098,0.4846774935722351,0.4386021494865417,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9990000128746032,0.6917526721954346,0.6523519158363342,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8948851227760315,0.4940127730369568,0.3468205034732818,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8480998873710632,0.4191779494285583,0.3999693691730499,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.7160813212394714,0.2461562603712082,1.125171184539795,284.9570617675781,284.95001220703125,300.9665832519531,292.6153259277344,298.2634582519531,297.2555847167969,284.9662170410156,1.0,0.6661011576652527,0.3631762564182281,0.3631762564182281,1.0,1.0,-3.5568175315856934,0.9648266434669496,2.5919909477233887,0.1675164699554443,0.887561023235321,0.887561023235321,0.0,196.7652587890625,172.0,59894.76171875,0.0,3763.096435546875,1.0,278.7376708984375,282.974609375,295.6260986328125,299.4483337402344,293.1499938964844,293.1499938964844,279.04998779296875,34923.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374783635139464,1.0,0.0,0.0,3.356314182281494,3.356335401535034,7.51654965824855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.4296875,0.0,1222.911376953125,1895.4371337890625,0.0,3749.4912109375,0.8344231843948364,1.0,0.0,3.0,1.0,0.0
18108180,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8982427716255188,0.4835105240345001,0.4371747374534607,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9990000128746032,0.6946120858192444,0.6329637765884399,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9058759212493896,0.4967520534992218,0.3484358191490173,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8564381003379822,0.4193409979343414,0.3997805118560791,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7227643132209778,0.2461367398500442,1.1236188411712646,284.947998046875,284.95001220703125,300.9808044433594,292.6078186035156,298.2669677734375,297.2591857910156,284.9447021484375,1.0,0.6588965654373169,0.3626135587692261,0.3626135587692261,1.0,1.0,-3.533250331878662,0.955573558807373,2.577676773071289,0.1632287502288818,0.9102745056152344,0.9102745056152344,0.0,188.8657073974609,172.0,59904.87109375,0.0,3654.943115234375,1.0,279.0374450683594,282.97711181640625,295.61199951171875,299.41485595703125,293.1499938964844,293.1499938964844,279.04998779296875,30728.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363616108894348,1.0,0.0,0.0,3.635586977005005,3.635609865188599,8.819467893772526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.3603515625,0.0,1477.90478515625,1895.4371337890625,0.0,3739.310546875,0.8964756727218628,1.0,0.0,3.0,1.0,0.0
18108240,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8990469574928284,0.4833876490592956,0.4370565414428711,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9990000128746032,0.6949711441993713,0.6311471462249756,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.9069448709487916,0.4969748258590698,0.3485805690288543,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.8572347164154053,0.4193434119224548,0.3997674584388733,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7233865261077881,0.2461290210485458,1.1234925985336304,284.9427795410156,284.95001220703125,300.98199462890625,292.6071472167969,298.2675170898437,297.2598876953125,284.9424133300781,1.0,0.6582130193710327,0.3625646233558655,0.3625646233558655,1.0,1.0,-3.5309300422668457,0.954681396484375,2.5762486457824707,0.1628624349832534,0.8730505108833313,0.8730505108833313,0.0,188.14422607421875,160.0,59748.5546875,0.0,3644.8740234375,1.0,279.04071044921875,282.9763488769531,295.6143798828125,299.4216613769531,293.1499938964844,293.1499938964844,278.75,32511.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367584586143494,1.0,0.0,0.0,3.624922513961792,3.624945640563965,8.767802341935749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.064453125,0.0,1479.5218505859375,1895.4371337890625,0.0,3742.929443359375,0.8944358229637146,1.0,0.0,3.0,1.0,0.0
18108300,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9043292999267578,0.4827294945716858,0.4362669885158539,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9990000128746032,0.6976882219314575,0.6193879246711731,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.9141361117362976,0.4984589517116546,0.3494566977024078,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.971923828125,0.8624779582023621,0.4194175004959106,0.3996509909629822,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7274354100227356,0.2461190968751907,1.122610569000244,284.9711303710937,284.95001220703125,300.9892883300781,292.6028747558594,298.27276611328125,297.2667541503906,284.9543151855469,1.0,0.6537715196609497,0.3622587919235229,0.3622587919235229,1.0,1.0,-3.5156900882720947,0.9488723278045654,2.5668177604675293,0.1604885011911392,1.0,1.0,0.0,183.5071258544922,160.0,60221.54296875,0.0,3579.655517578125,1.0,278.8021240234375,282.9842834472656,295.64166259765625,299.5463256835937,293.1499938964844,293.1499938964844,278.75,32445.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94272118806839,1.0,0.0,0.0,3.4994020462036133,3.49942398071289,8.171108447641018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.7763671875,0.0,1346.485595703125,1895.4371337890625,0.0,3797.158935546875,0.8815258741378784,1.0,0.0,3.0,1.0,0.0
18108360,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22271728515625,0.911010444164276,0.4832686185836792,0.4357950687408447,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2115478515625,0.9990000128746032,0.7020699381828308,0.6062710285186768,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212219238281,0.9227852821350098,0.5009172558784485,0.3505348563194275,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294616699219,0.8687025308609009,0.4202179908752441,0.3997246325016022,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618713378906,0.7321854829788208,0.2465685904026031,1.1222885847091677,285.219482421875,284.95001220703125,300.99627685546875,292.5984802246094,298.28875732421875,297.287353515625,285.1302185058594,1.0,0.6491243839263916,0.3622044920921325,0.3622044920921325,1.0,1.0,-3.500335931777954,0.9437623023986816,2.5565736293792725,0.1587327867746353,1.0,1.0,0.0,178.49485778808594,148.0,59876.1328125,0.0,3512.448486328125,1.0,278.7608337402344,283.1698608398437,295.5843200683594,299.3800964355469,293.1499938964844,293.1499938964844,278.45001220703125,27620.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395158290863036,1.0,0.0,0.0,3.3761134147644043,3.376133441925049,7.605493124174245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.5537109375,0.0,1191.2796630859375,1895.4371337890625,0.0,3768.04150390625,0.8450471758842468,1.0,0.0,3.0,1.0,0.0
18108420,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423278808594,0.9300350546836852,0.483467161655426,0.4363093078136444,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.9990000128746032,0.7122777104377747,0.5752536058425903,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.9449204206466676,0.5052586197853088,0.3536661863327026,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.8852553963661194,0.4216059446334839,0.4010014235973358,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.427001953125,0.7449343204498291,0.2475489377975464,1.1255815029144287,285.5506286621094,284.95001220703125,301.0094299316406,292.5892944335937,298.3216247558594,297.3298645019531,285.7688293457031,1.0,0.6396399140357971,0.3620959222316742,0.3620959222316742,1.0,1.0,-3.472917318344116,0.9346740245819092,2.538243293762207,0.1558497250080108,1.0,1.0,0.0,167.4414520263672,151.0,52659.83203125,0.0,3381.311767578125,1.0,278.4672241210937,283.7179870605469,295.56787109375,299.0101318359375,293.1499938964844,293.1499938964844,278.75,49019.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937790036201477,1.0,0.0,0.0,2.244521379470825,2.244536876678467,3.3615603456382814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.14501953125,0.0,519.42333984375,1895.4371337890625,0.0,3752.330810546875,0.6961016058921814,1.0,0.0,3.0,1.0,0.0
18108480,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5423278808594,0.9300350546836852,0.483467161655426,0.4363093078136444,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692749023437,0.9990000128746032,0.7122777104377747,0.5752536058425903,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5476989746094,0.9449204206466676,0.5052586197853088,0.3536661863327026,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.52301025390625,0.8852553963661194,0.4216059446334839,0.4010014235973358,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.427001953125,0.7449343204498291,0.2475489377975464,1.1255815029144287,285.5506286621094,284.95001220703125,301.0094299316406,292.5892944335937,298.3216247558594,297.3298645019531,285.7688293457031,1.0,0.6396399140357971,0.3620959222316742,0.3620959222316742,1.0,1.0,-3.472917318344116,0.9346740245819092,2.538243293762207,0.1558497250080108,1.0,1.0,0.0,167.4414520263672,151.0,52659.83203125,0.0,3381.311767578125,1.0,278.4672241210937,283.7179870605469,295.56787109375,299.0101318359375,293.1499938964844,293.1499938964844,278.75,49019.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937790036201477,1.0,0.0,0.0,2.244521379470825,2.244536876678467,3.3615603456382814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.14501953125,0.0,519.42333984375,1895.4371337890625,0.0,3752.330810546875,0.6961016058921814,1.0,0.0,3.0,1.0,0.0
18108540,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9406999945640564,0.4824357032775879,0.4355650842189789,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.7224303483963013,0.5575722455978394,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.958183228969574,0.508696973323822,0.356124073266983,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8953311443328857,0.4222929775714874,0.4017187356948852,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7530159950256348,0.2482465505599975,1.1284759044647217,284.9887390136719,284.95001220703125,301.0214233398437,292.5796813964844,298.348388671875,297.3639221191406,284.9684143066406,1.0,0.6348434090614319,0.3619873225688934,0.3619873225688934,1.0,1.0,-3.458031177520752,0.929601550102234,2.5284295082092285,0.1537862718105316,1.0,1.0,0.0,161.3878936767578,169.0,59043.34375,0.0,3310.648681640625,1.0,278.7375793457031,283.0081787109375,295.5667419433594,299.2877502441406,293.1499938964844,293.1499938964844,278.45001220703125,26230.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309418201446532,1.0,0.0,0.0,3.341494560241699,3.341514110565185,7.45031854876288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.4013671875,0.0,1149.3453369140625,1895.4371337890625,0.0,3689.770751953125,0.8309970498085022,1.0,0.0,3.0,1.0,0.0
18108600,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9406999945640564,0.4824357032775879,0.4355650842189789,297.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9990000128746032,0.7224303483963013,0.5575722455978394,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.958183228969574,0.508696973323822,0.356124073266983,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.8953311443328857,0.4222929775714874,0.4017187356948852,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7530159950256348,0.2482465505599975,1.1284759044647217,284.9887390136719,284.95001220703125,301.0214233398437,292.5796813964844,298.348388671875,297.3639221191406,284.9684143066406,1.0,0.6348434090614319,0.3619873225688934,0.3619873225688934,1.0,1.0,-3.458031177520752,0.929601550102234,2.5284295082092285,0.1537862718105316,1.0,1.0,0.0,161.3878936767578,169.0,59043.34375,0.0,3310.648681640625,1.0,278.7375793457031,283.0081787109375,295.5667419433594,299.2877502441406,293.1499938964844,293.1499938964844,278.45001220703125,26230.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309418201446532,1.0,0.0,0.0,3.341494560241699,3.341514110565185,7.45031854876288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.4013671875,0.0,1149.3453369140625,1895.4371337890625,0.0,3689.770751953125,0.8309970498085022,1.0,0.0,3.0,1.0,0.0
18108660,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9387040138244628,0.4816732704639435,0.4346678256988525,297.5111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.9990000128746032,0.7278289198875427,0.5595191121101379,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.9584379196166992,0.5110664963722229,0.3576369285583496,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8943599462509155,0.4225390255451202,0.4018498659133911,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7523959279060364,0.2485290616750717,1.1295294761657717,284.852783203125,284.95001220703125,301.0292358398437,292.5726013183594,298.3604736328125,297.3774108886719,284.84112548828125,1.0,0.6363412141799927,0.3619976639747619,0.3619976639747619,1.0,1.0,-3.4625003337860107,0.9310720562934875,2.531428337097168,0.1537676155567169,0.1000000014901161,0.1000000014901161,0.0,162.14376831054688,169.0,58541.21875,0.0,3325.5693359375,1.0,278.4829406738281,282.84820556640625,295.60418701171875,299.4769287109375,293.1499938964844,293.1499938964844,278.45001220703125,46055.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369732141494752,1.0,0.0,0.0,3.166882038116455,3.166903495788574,6.692018246212683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.2021484375,0.0,1124.4454345703125,1895.4371337890625,0.0,3744.88720703125,0.7687116265296936,1.0,0.0,3.0,1.0,0.0
18108720,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63189697265625,0.9366861581802368,0.4828319847583771,0.4345706701278686,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6201477050781,0.9990000128746032,0.7307265996932983,0.562531054019928,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.62841796875,0.9573771357536316,0.5132642388343811,0.3584377467632293,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6399230957031,0.8928873538970947,0.4235262870788574,0.4020789861679077,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708374023437,0.7513046860694885,0.2491757422685623,1.130501627922058,285.6279296875,284.95001220703125,301.03228759765625,292.5696105957031,298.3725891113281,297.3919372558594,285.4787292480469,1.0,0.6378621459007263,0.3620019257068634,0.3620019257068634,1.0,1.0,-3.4683997631073,0.932977020740509,2.5354228019714355,0.1541869044303894,1.0,1.0,0.0,163.30613708496094,187.0,59040.5859375,0.0,3346.261962890625,1.0,278.46612548828125,283.56158447265625,295.5333251953125,299.14404296875,293.1499938964844,293.1499938964844,278.75,24347.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303823113441468,1.0,0.0,0.0,3.001950740814209,3.001966953277588,6.013127631376847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.888671875,0.0,852.9236450195312,1895.4371337890625,0.0,3684.64501953125,0.7711515426635742,1.0,0.0,3.0,1.0,0.0
18108780,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9246709942817688,0.4807633757591247,0.4343520700931549,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.7336621284484863,0.5812379717826843,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9488152265548706,0.5158671140670776,0.3613018095493316,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8837234973907471,0.4234507381916046,0.4031245708465576,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.7444402575492859,0.2493219226598739,1.1349034309387207,284.93310546875,284.95001220703125,301.0419921875,292.55914306640625,298.36737060546875,297.37939453125,284.9386901855469,1.0,0.6462095975875854,0.3620165288448334,0.3620165288448334,1.0,1.0,-3.5006282329559326,0.9433119893074036,2.5573160648345947,0.1571529954671859,0.6955686807632446,0.6955686807632446,0.0,170.4929656982422,205.0,59063.34765625,0.0,3465.396484375,1.0,278.7387084960937,282.9577331542969,295.5733642578125,299.3441162109375,293.1499938964844,293.1499938964844,279.04998779296875,35704.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332034587860109,1.0,0.0,0.0,3.3174166679382324,3.3174376487731934,7.343335823861707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.81298828125,0.0,1191.666015625,1895.4371337890625,0.0,3710.468994140625,0.8188665509223938,1.0,0.0,3.0,1.0,0.0
18108840,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9246709942817688,0.4807633757591247,0.4343520700931549,297.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.7336621284484863,0.5812379717826843,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9488152265548706,0.5158671140670776,0.3613018095493316,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.8837234973907471,0.4234507381916046,0.4031245708465576,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.7444402575492859,0.2493219226598739,1.1349034309387207,284.93310546875,284.95001220703125,301.0419921875,292.55914306640625,298.36737060546875,297.37939453125,284.9386901855469,1.0,0.6462095975875854,0.3620165288448334,0.3620165288448334,1.0,1.0,-3.5006282329559326,0.9433119893074036,2.5573160648345947,0.1571529954671859,0.6955686807632446,0.6955686807632446,0.0,170.4929656982422,205.0,59063.34765625,0.0,3465.396484375,1.0,278.7387084960937,282.9577331542969,295.5733642578125,299.3441162109375,293.1499938964844,293.1499938964844,279.04998779296875,35704.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332034587860109,1.0,0.0,0.0,3.3174166679382324,3.3174376487731934,7.343335823861707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.81298828125,0.0,1191.666015625,1895.4371337890625,0.0,3710.468994140625,0.8188665509223938,1.0,0.0,3.0,1.0,0.0
18108900,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9155845046043396,0.4802773296833038,0.4337402880191803,297.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.7339212894439697,0.5954503417015076,297.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9413180351257324,0.5175935626029968,0.3624106049537658,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8765841722488403,0.4236078858375549,0.4032535254955292,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7389849424362183,0.2494034022092819,1.1356751918792725,285.0228881835937,284.95001220703125,301.0464172363281,292.55377197265625,298.3622741699219,297.3694152832031,285.0202941894531,1.0,0.6515886783599854,0.3620238304138183,0.3620238304138183,1.0,1.0,-3.519395351409912,0.9493215084075928,2.57007384300232,0.1588186919689178,1.0,1.0,0.0,175.82183837890625,205.0,59252.01171875,0.0,3542.5966796875,1.0,278.98980712890625,283.0541076660156,295.5462951660156,299.23907470703125,293.1499938964844,293.1499938964844,279.04998779296875,27749.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310539960861206,1.0,0.0,0.0,3.482111692428589,3.48213267326355,8.090561891549441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.0986328125,0.0,1295.3905029296875,1895.4371337890625,0.0,3690.798095703125,0.8609471321105957,1.0,0.0,3.0,1.0,0.0
18108960,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.906676948070526,0.4796612560749054,0.4334479570388794,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9990000128746032,0.7332323789596558,0.6109088659286499,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.9333713054656982,0.5192112326622009,0.3637197613716125,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8692750334739685,0.4236976504325866,0.4035750329494476,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7333750128746033,0.249411329627037,1.1368428468704224,284.9904479980469,284.95001220703125,301.0505676269531,292.5483093261719,298.3524780273437,297.3547668457031,284.9877319335937,1.0,0.6576301455497742,0.3615865409374237,0.3615865409374237,1.0,1.0,-3.541000366210937,0.9549265503883362,2.586073875427246,0.1595048904418945,1.0,1.0,0.0,181.8054656982422,223.0,59818.79296875,0.0,3631.519775390625,1.0,279.0401306152344,283.01824951171875,295.56524658203125,299.3458251953125,293.1499938964844,293.1499938964844,278.75,29189.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338774681091307,1.0,0.0,0.0,3.5990960597991943,3.59911847114563,8.643311275591259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.8173828125,0.0,1427.023681640625,1895.4371337890625,0.0,3716.63037109375,0.8885639309883118,1.0,0.0,3.0,1.0,0.0
18109020,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8889994621276855,0.4783710837364197,0.4327477216720581,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.9990000128746032,0.7295765280723572,0.6457172632217407,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.916017770767212,0.5224301218986511,0.3662861883640289,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.8539103269577026,0.4238122403621673,0.404154360294342,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.7212569117546082,0.2492833137512207,1.1386337280273438,285.1050109863281,284.95001220703125,301.0580139160156,292.5370788574219,298.3263244628906,297.3169250488281,285.202392578125,1.0,0.6710295081138611,0.3607119023799896,0.3607119023799896,1.0,1.0,-3.587963581085205,0.9670825004577636,2.6208810806274414,0.1610165536403656,1.0,1.0,0.0,195.6939697265625,226.0,57401.62890625,0.0,3833.7275390625,1.0,278.7597045898437,283.2192687988281,295.58074951171875,299.3712158203125,293.1499938964844,293.1499938964844,279.04998779296875,49757.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946357786655426,1.0,0.0,0.0,2.96160101890564,2.961621284484864,5.85256714202842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.91064453125,0.0,977.1980590820312,1895.4371337890625,0.0,3830.091552734375,0.7985816597938538,1.0,0.0,3.0,1.0,0.0
18109080,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001281738281,0.8889994621276855,0.4783710837364197,0.4327477216720581,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147766113281,0.9990000128746032,0.7295765280723572,0.6457172632217407,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.916017770767212,0.5224301218986511,0.3662861883640289,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940856933594,0.8539103269577026,0.4238122403621673,0.404154360294342,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.7212569117546082,0.2492833137512207,1.1386337280273438,285.1050109863281,284.95001220703125,301.0580139160156,292.5370788574219,298.3263244628906,297.3169250488281,285.202392578125,1.0,0.6710295081138611,0.3607119023799896,0.3607119023799896,1.0,1.0,-3.587963581085205,0.9670825004577636,2.6208810806274414,0.1610165536403656,1.0,1.0,0.0,195.6939697265625,226.0,57401.62890625,0.0,3833.7275390625,1.0,278.7597045898437,283.2192687988281,295.58074951171875,299.3712158203125,293.1499938964844,293.1499938964844,279.04998779296875,49757.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946357786655426,1.0,0.0,0.0,2.96160101890564,2.961621284484864,5.85256714202842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.91064453125,0.0,977.1980590820312,1895.4371337890625,0.0,3830.091552734375,0.7985816597938538,1.0,0.0,3.0,1.0,0.0
18109140,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.877651035785675,0.4777905941009521,0.4325333535671234,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.7253004312515259,0.6701586246490479,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.906120240688324,0.5262943506240845,0.3691897392272949,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8443694710731506,0.4244317710399627,0.4050440788269043,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7131233215332031,0.2494177669286728,1.140784740447998,285.0103759765625,284.95001220703125,301.0643005371094,292.5255126953125,298.3041076660156,297.2857360839844,285.0079345703125,1.0,0.6806371808052063,0.3598372638225555,0.3598372638225555,1.0,1.0,-3.6242847442626953,0.9757736921310424,2.648510932922364,0.1617913395166397,1.0,1.0,0.0,206.02886962890625,229.0,60851.640625,0.0,3990.992431640625,1.0,279.04071044921875,283.01934814453125,295.5349426269531,299.3930969238281,293.1499938964844,293.1499938964844,278.75,30207.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439618587493896,1.0,0.0,0.0,3.660742998123169,3.660766124725342,8.941941018747457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.19140625,0.0,1501.682373046875,1895.4371337890625,0.0,3808.40625,0.903412938117981,1.0,0.0,3.0,1.0,0.0
18109200,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.877651035785675,0.4777905941009521,0.4325333535671234,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9990000128746032,0.7253004312515259,0.6701586246490479,297.4178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.906120240688324,0.5262943506240845,0.3691897392272949,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8443694710731506,0.4244317710399627,0.4050440788269043,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7131233215332031,0.2494177669286728,1.140784740447998,285.0103759765625,284.95001220703125,301.0643005371094,292.5255126953125,298.3041076660156,297.2857360839844,285.0079345703125,1.0,0.6806371808052063,0.3598372638225555,0.3598372638225555,1.0,1.0,-3.6242847442626953,0.9757736921310424,2.648510932922364,0.1617913395166397,1.0,1.0,0.0,206.02886962890625,229.0,60851.640625,0.0,3990.992431640625,1.0,279.04071044921875,283.01934814453125,295.5349426269531,299.3930969238281,293.1499938964844,293.1499938964844,278.75,30207.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439618587493896,1.0,0.0,0.0,3.660742998123169,3.660766124725342,8.941941018747457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.19140625,0.0,1501.682373046875,1895.4371337890625,0.0,3808.40625,0.903412938117981,1.0,0.0,3.0,1.0,0.0
18109260,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8671920895576477,0.476211667060852,0.4315556585788727,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9967679381370544,0.7202155590057373,0.6835176944732666,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8977430462837219,0.5293148756027222,0.3716024458408355,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8357788920402527,0.4243497550487518,0.4053985178470611,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.705053985118866,0.249076560139656,1.1411715745925903,284.9750061035156,284.95001220703125,301.0694274902344,292.5136413574219,298.27935791015625,297.2541198730469,285.05126953125,1.0,0.6874446272850037,0.3586375415325165,0.3586375415325165,1.0,1.0,-3.6430180072784415,0.9778537154197692,2.6651644706726074,0.1601064801216125,1.0,1.0,0.0,215.2287139892578,232.0,57811.68359375,0.0,4097.3232421875,1.0,278.7588195800781,283.0389099121094,295.5517578125,299.4687805175781,293.1499938964844,293.1499938964844,279.04998779296875,67641.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954730987548828,1.0,0.0,0.0,3.042098045349121,3.042122364044189,6.175039288791595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.9970703125,0.0,1153.494140625,1895.4371337890625,0.0,3905.480712890625,0.77525794506073,1.0,0.0,3.0,1.0,0.0
18109320,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8671920895576477,0.476211667060852,0.4315556585788727,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9967679381370544,0.7202155590057373,0.6835176944732666,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.8977430462837219,0.5293148756027222,0.3716024458408355,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.8357788920402527,0.4243497550487518,0.4053985178470611,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.705053985118866,0.249076560139656,1.1411715745925903,284.9750061035156,284.95001220703125,301.0694274902344,292.5136413574219,298.27935791015625,297.2541198730469,285.05126953125,1.0,0.6874446272850037,0.3586375415325165,0.3586375415325165,1.0,1.0,-3.6430180072784415,0.9778537154197692,2.6651644706726074,0.1601064801216125,1.0,1.0,0.0,215.2287139892578,232.0,57811.68359375,0.0,4097.3232421875,1.0,278.7588195800781,283.0389099121094,295.5517578125,299.4687805175781,293.1499938964844,293.1499938964844,279.04998779296875,67641.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954730987548828,1.0,0.0,0.0,3.042098045349121,3.042122364044189,6.175039288791595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.9970703125,0.0,1153.494140625,1895.4371337890625,0.0,3905.480712890625,0.77525794506073,1.0,0.0,3.0,1.0,0.0
18109380,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.858527660369873,0.4755445420742035,0.4311505556106567,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.98850280046463,0.7185770273208618,0.6815037727355957,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8910262584686279,0.5331407189369202,0.3744004666805267,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8286118507385254,0.4248500168323517,0.4060918688774109,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6980597972869873,0.2491268217563629,1.1425235271453855,284.9986267089844,284.95001220703125,301.07342529296875,292.5014953613281,298.2716369628906,297.24737548828125,284.9956359863281,1.0,0.6916377544403076,0.3574378490447998,0.3574378490447998,1.0,1.0,-3.6459274291992174,0.9749292731285096,2.670998334884644,0.1563798487186432,1.0,1.0,0.0,223.12759399414065,235.0,61156.23046875,0.0,4154.26806640625,1.0,279.0423583984375,283.002685546875,295.4969482421875,299.38037109375,293.1499938964844,293.1499938964844,278.75,30782.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492048025131226,1.0,0.0,0.0,3.695631504058838,3.69565486907959,9.113193755183602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.86328125,0.0,1545.0052490234375,1895.4371337890625,0.0,3855.79541015625,0.9113555550575256,1.0,0.0,3.0,1.0,0.0
18109440,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.858527660369873,0.4755445420742035,0.4311505556106567,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.98850280046463,0.7185770273208618,0.6815037727355957,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8910262584686279,0.5331407189369202,0.3744004666805267,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8286118507385254,0.4248500168323517,0.4060918688774109,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6980597972869873,0.2491268217563629,1.1425235271453855,284.9986267089844,284.95001220703125,301.07342529296875,292.5014953613281,298.2716369628906,297.24737548828125,284.9956359863281,1.0,0.6916377544403076,0.3574378490447998,0.3574378490447998,1.0,1.0,-3.6459274291992174,0.9749292731285096,2.670998334884644,0.1563798487186432,1.0,1.0,0.0,223.12759399414065,235.0,61156.23046875,0.0,4154.26806640625,1.0,279.0423583984375,283.002685546875,295.4969482421875,299.38037109375,293.1499938964844,293.1499938964844,278.75,30782.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492048025131226,1.0,0.0,0.0,3.695631504058838,3.69565486907959,9.113193755183602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.86328125,0.0,1545.0052490234375,1895.4371337890625,0.0,3855.79541015625,0.9113555550575256,1.0,0.0,3.0,1.0,0.0
18109500,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.8548121452331543,0.4746653437614441,0.4305222630500793,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.9849979281425476,0.7177805304527283,0.6808071136474609,297.4161682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.8883387446403503,0.5345941781997681,0.3755223751068115,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.8256229758262634,0.4247410595417022,0.4061602652072906,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0783996582031,0.6951238512992859,0.2489473074674606,1.142457127571106,285.10919189453125,284.95001220703125,301.07501220703125,292.49530029296875,298.2658386230469,297.2415771484375,285.1520080566406,1.0,0.6931607127189636,0.3568379878997803,0.3568379878997803,1.0,1.0,-3.6456894874572754,0.9729301929473876,2.672759294509888,0.1544415801763534,1.0,1.0,0.0,226.3696746826172,235.0,59967.84765625,0.0,4173.83642578125,1.0,278.80078125,283.16864013671875,295.5280456542969,299.4416198730469,293.1499938964844,293.1499938964844,278.75,40648.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551642537117004,1.0,0.0,0.0,3.278698205947876,3.278719663619995,7.172923801590514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.8701171875,0.0,1189.222412109375,1895.4371337890625,0.0,3909.36474609375,0.8623786568641663,1.0,0.0,3.0,1.0,0.0
18109560,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.8521159887313843,0.474112719297409,0.4301082193851471,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.982412576675415,0.7174766659736633,0.6805286407470703,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.8866954445838928,0.536331295967102,0.3767862021923065,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8234798312187195,0.4248262047767639,0.4063272476196289,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.6929959058761597,0.2488972842693328,1.1426314115524292,285.09088134765625,284.95001220703125,301.0762939453125,292.4890441894531,298.2638244628906,297.2398376464844,285.1939392089844,1.0,0.6945248246192932,0.3565388321876526,0.3565388321876526,1.0,1.0,-3.646785020828247,0.9722544550895692,2.674530506134033,0.153439313173294,1.0,1.0,0.0,228.8837127685547,238.0,57657.9921875,0.0,4192.435546875,1.0,278.7590637207031,283.19512939453125,295.5086975097656,299.3540954589844,293.1499938964844,293.1499938964844,279.04998779296875,54992.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566165804862976,1.0,0.0,0.0,2.965115547180176,2.965137004852295,5.866466494808265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.537109375,0.0,1011.7859497070312,1895.4371337890625,0.0,3922.368896484375,0.7991881370544434,1.0,0.0,3.0,1.0,0.0
18109620,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.84848552942276,0.4735479950904846,0.4297116100788116,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9789575934410096,0.7177440524101257,0.6808013319969177,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8852298855781555,0.5403124690055847,0.3796180784702301,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8207279443740845,0.4254100024700165,0.4069772660732269,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6902665495872498,0.2491099834442138,1.1440556049346924,285.0010986328125,284.95001220703125,301.0780029296875,292.47637939453125,298.264404296875,297.2424011230469,284.9981384277344,1.0,0.6971248984336853,0.3559405505657196,0.3559405505657196,1.0,1.0,-3.65253496170044,0.9721348881721495,2.6804001331329346,0.1518976986408233,1.0,1.0,0.0,232.6919403076172,241.0,61124.2265625,0.0,4231.6279296875,1.0,279.0426330566406,283.00592041015625,295.4662475585937,299.3446350097656,293.1499938964844,293.1499938964844,278.75,30707.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501786231994628,1.0,0.0,0.0,3.691091299057007,3.691114664077759,9.09081563804648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.4931640625,0.0,1539.3189697265625,1895.4371337890625,0.0,3864.5712890625,0.910390555858612,1.0,0.0,3.0,1.0,0.0
18109680,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.84848552942276,0.4735479950904846,0.4297116100788116,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9789575934410096,0.7177440524101257,0.6808013319969177,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8852298855781555,0.5403124690055847,0.3796180784702301,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8207279443740845,0.4254100024700165,0.4069772660732269,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.6902665495872498,0.2491099834442138,1.1440556049346924,285.0010986328125,284.95001220703125,301.0780029296875,292.47637939453125,298.264404296875,297.2424011230469,284.9981384277344,1.0,0.6971248984336853,0.3559405505657196,0.3559405505657196,1.0,1.0,-3.65253496170044,0.9721348881721495,2.6804001331329346,0.1518976986408233,1.0,1.0,0.0,232.6919403076172,241.0,61124.2265625,0.0,4231.6279296875,1.0,279.0426330566406,283.00592041015625,295.4662475585937,299.3446350097656,293.1499938964844,293.1499938964844,278.75,30707.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501786231994628,1.0,0.0,0.0,3.691091299057007,3.691114664077759,9.09081563804648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.4931640625,0.0,1539.3189697265625,1895.4371337890625,0.0,3864.5712890625,0.910390555858612,1.0,0.0,3.0,1.0,0.0
18109740,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8441895842552185,0.4721232652664184,0.4285877346992492,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.9748188853263856,0.7171688079833984,0.6804267168045044,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.8830914497375488,0.5435580015182495,0.3819766342639923,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.8174021244049072,0.4253734946250915,0.4071234762668609,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.6870155334472656,0.2489286959171295,1.1440867185592651,285.1125793457031,284.95001220703125,301.0785827636719,292.4634704589844,298.259033203125,297.2375183105469,285.2060546875,1.0,0.6992045044898987,0.3553422689437866,0.3553422689437866,1.0,1.0,-3.6537857055664062,0.9706032872200012,2.68318247795105,0.1500176936388015,1.0,1.0,0.0,236.660888671875,244.0,58118.67578125,0.0,4259.77978515625,1.0,278.7590026855469,283.21124267578125,295.48126220703125,299.32183837890625,293.1499938964844,293.1499938964844,279.04998779296875,50507.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575135707855223,1.0,0.0,0.0,3.0113420486450195,3.0113630294799805,6.050809702173865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.6650390625,0.0,1021.4916381835938,1895.4371337890625,0.0,3930.390869140625,0.8119429349899292,1.0,0.0,3.0,1.0,0.0
18109800,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8441895842552185,0.4721232652664184,0.4285877346992492,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.9748188853263856,0.7171688079833984,0.6804267168045044,297.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1127319335937,0.8830914497375488,0.5435580015182495,0.3819766342639923,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.8174021244049072,0.4253734946250915,0.4071234762668609,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.6870155334472656,0.2489286959171295,1.1440867185592651,285.1125793457031,284.95001220703125,301.0785827636719,292.4634704589844,298.259033203125,297.2375183105469,285.2060546875,1.0,0.6992045044898987,0.3553422689437866,0.3553422689437866,1.0,1.0,-3.6537857055664062,0.9706032872200012,2.68318247795105,0.1500176936388015,1.0,1.0,0.0,236.660888671875,244.0,58118.67578125,0.0,4259.77978515625,1.0,278.7590026855469,283.21124267578125,295.48126220703125,299.32183837890625,293.1499938964844,293.1499938964844,279.04998779296875,50507.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575135707855223,1.0,0.0,0.0,3.0113420486450195,3.0113630294799805,6.050809702173865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.6650390625,0.0,1021.4916381835938,1895.4371337890625,0.0,3930.390869140625,0.8119429349899292,1.0,0.0,3.0,1.0,0.0
18109860,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8415262699127197,0.4715304672718048,0.4281466901302337,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9722502827644348,0.7175205945968628,0.6808261275291443,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8826252222061157,0.5475655198097229,0.3848113119602203,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8154584169387817,0.4259152114391327,0.4077098667621612,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6851119995117188,0.2491422593593597,1.1454081535339355,284.9977111816406,284.95001220703125,301.0780029296875,292.4503479003906,298.2596435546875,297.2408752441406,284.9949035644531,1.0,0.7013810873031616,0.3547645807266235,0.3547645807266235,1.0,1.0,-3.659438133239746,0.9705076813697816,2.6889305114746094,0.148514449596405,1.0,1.0,0.0,239.61843872070312,247.0,61140.33984375,0.0,4293.5634765625,1.0,279.04107666015625,283.002197265625,295.4410095214844,299.32098388671875,293.1499938964844,293.1499938964844,278.75,30768.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951368808746338,1.0,0.0,0.0,3.694617986679077,3.694641351699829,9.10819608179736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.7587890625,0.0,1543.758056640625,1895.4371337890625,0.0,3875.284912109375,0.9114975333213806,1.0,0.0,3.0,1.0,0.0
18109920,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8415262699127197,0.4715304672718048,0.4281466901302337,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9722502827644348,0.7175205945968628,0.6808261275291443,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8826252222061157,0.5475655198097229,0.3848113119602203,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8154584169387817,0.4259152114391327,0.4077098667621612,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6851119995117188,0.2491422593593597,1.1454081535339355,284.9977111816406,284.95001220703125,301.0780029296875,292.4503479003906,298.2596435546875,297.2408752441406,284.9949035644531,1.0,0.7013810873031616,0.3547645807266235,0.3547645807266235,1.0,1.0,-3.659438133239746,0.9705076813697816,2.6889305114746094,0.148514449596405,1.0,1.0,0.0,239.61843872070312,247.0,61140.33984375,0.0,4293.5634765625,1.0,279.04107666015625,283.002197265625,295.4410095214844,299.32098388671875,293.1499938964844,293.1499938964844,278.75,30768.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951368808746338,1.0,0.0,0.0,3.694617986679077,3.694641351699829,9.10819608179736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.7587890625,0.0,1543.758056640625,1895.4371337890625,0.0,3875.284912109375,0.9114975333213806,1.0,0.0,3.0,1.0,0.0
