time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109980,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.8379220366477966,0.4701720476150512,0.4270711541175842,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.9686063528060912,0.7169956564903259,0.6805055141448975,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.8811652660369873,0.5509093999862671,0.3872280418872833,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.8126482963562012,0.4258995652198791,0.4078570306301117,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.6824209690093994,0.2489890903234481,1.1454793214797974,285.1125793457031,284.95001220703125,301.0762939453125,292.43707275390625,298.2546081542969,297.2371520996094,285.2043762207031,1.0,0.7032560110092163,0.3541868925094604,0.3541868925094604,1.0,1.0,-3.660931348800659,0.9691122174263,2.691819190979004,0.1467117518186569,1.0,1.0,0.0,243.10438537597656,250.0,58186.71484375,0.0,4319.4267578125,1.0,278.7590026855469,283.2101745605469,295.45440673828125,299.2951354980469,293.1499938964844,293.1499938964844,279.04998779296875,49772.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584929943084716,1.0,0.0,0.0,3.0201125144958496,3.0201334953308105,6.086106623115484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.67333984375,0.0,1024.0697021484375,1895.4371337890625,0.0,3939.140869140625,0.813994824886322,1.0,0.0,3.0,1.0,0.0
18110040,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.8379220366477966,0.4701720476150512,0.4270711541175842,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.9686063528060912,0.7169956564903259,0.6805055141448975,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.8811652660369873,0.5509093999862671,0.3872280418872833,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.8126482963562012,0.4258995652198791,0.4078570306301117,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.6824209690093994,0.2489890903234481,1.1454793214797974,285.1125793457031,284.95001220703125,301.0762939453125,292.43707275390625,298.2546081542969,297.2371520996094,285.2043762207031,1.0,0.7032560110092163,0.3541868925094604,0.3541868925094604,1.0,1.0,-3.660931348800659,0.9691122174263,2.691819190979004,0.1467117518186569,1.0,1.0,0.0,243.10438537597656,250.0,58186.71484375,0.0,4319.4267578125,1.0,278.7590026855469,283.2101745605469,295.45440673828125,299.2951354980469,293.1499938964844,293.1499938964844,279.04998779296875,49772.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584929943084716,1.0,0.0,0.0,3.0201125144958496,3.0201334953308105,6.086106623115484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.67333984375,0.0,1024.0697021484375,1895.4371337890625,0.0,3939.140869140625,0.813994824886322,1.0,0.0,3.0,1.0,0.0
18110100,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8370035886764526,0.4702149927616119,0.4269928932189941,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9676958322525024,0.7174875140190125,0.6808214783668518,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8813537955284119,0.55323725938797,0.3887577652931213,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8120062947273254,0.4263695478439331,0.4082144200801849,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.6817874908447266,0.2492197453975677,1.1462862491607666,285.0230407714844,284.95001220703125,301.07501220703125,292.43035888671875,298.25701904296875,297.2420349121094,285.0217590332031,1.0,0.7043103575706482,0.3538980484008789,0.3538980484008789,1.0,1.0,-3.66444993019104,0.9692803025245668,2.695169687271118,0.1459310501813888,1.0,1.0,0.0,244.2976531982422,250.0,60914.6171875,0.0,4336.48974609375,1.0,278.9969787597656,283.02685546875,295.4039611816406,299.2300109863281,293.1499938964844,293.1499938964844,279.04998779296875,29394.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526504874229432,1.0,0.0,0.0,3.6091792583465576,3.609201669692993,8.691809512129112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.923828125,0.0,1439.35693359375,1895.4371337890625,0.0,3886.808349609375,0.8913121819496155,1.0,0.0,3.0,1.0,0.0
18110160,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8355476260185242,0.4695600867271423,0.4266185462474823,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.9661975502967834,0.717265248298645,0.6808436512947083,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8809720873832703,0.5549479722976685,0.3900876939296722,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8108980655670166,0.4264106452465057,0.4084169268608093,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6807522177696228,0.2491931766271591,1.146759271621704,284.9956359863281,284.95001220703125,301.07342529296875,292.4236145019531,298.25469970703125,297.2406616210937,284.9930419921875,1.0,0.7053142189979553,0.3536031544208526,0.3536031544208526,1.0,1.0,-3.666445016860962,0.9689474701881408,2.697497606277466,0.1451732963323593,1.0,1.0,0.0,245.8689880371093,253.0,61148.6953125,0.0,4351.7734375,1.0,279.04180908203125,283.00030517578125,295.41375732421875,299.2931213378906,293.1499938964844,293.1499938964844,278.75,30798.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524012804031372,1.0,0.0,0.0,3.696563482284546,3.696587085723877,9.117791250901064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.6865234375,0.0,1546.178466796875,1895.4371337890625,0.0,3884.56884765625,0.911804735660553,1.0,0.0,3.0,1.0,0.0
18110220,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.8321863412857056,0.468229591846466,0.4255455136299133,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.9626068472862244,0.7166882753372192,0.6804530620574951,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8797249794006348,0.5583552122116089,0.3925317227840423,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8081977367401123,0.4263895750045776,0.4085432887077331,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.6782473921775818,0.2490411251783371,1.1467880010604858,285.1297912597656,284.95001220703125,301.0694274902344,292.4100341796875,298.24932861328125,297.23736572265625,285.22705078125,1.0,0.707118034362793,0.3530133962631225,0.3530133962631225,1.0,1.0,-3.667813301086426,0.9674684405326844,2.700345039367676,0.1433097720146179,1.0,1.0,0.0,249.2530212402344,256.0,58024.8671875,0.0,4376.728515625,1.0,278.75897216796875,283.2325439453125,295.42645263671875,299.2558288574219,293.1499938964844,293.1499938964844,279.04998779296875,49993.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594057202339172,1.0,0.0,0.0,2.992938280105591,2.9929590225219727,5.977076966701134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.65966796875,0.0,1003.5000610351562,1895.4371337890625,0.0,3947.28662109375,0.8114583492279053,1.0,0.0,3.0,1.0,0.0
18110280,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.8321863412857056,0.468229591846466,0.4255455136299133,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1411437988281,0.9626068472862244,0.7166882753372192,0.6804530620574951,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310119628906,0.8797249794006348,0.5583552122116089,0.3925317227840423,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.8081977367401123,0.4263895750045776,0.4085432887077331,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.6782473921775818,0.2490411251783371,1.1467880010604858,285.1297912597656,284.95001220703125,301.0694274902344,292.4100341796875,298.24932861328125,297.23736572265625,285.22705078125,1.0,0.707118034362793,0.3530133962631225,0.3530133962631225,1.0,1.0,-3.667813301086426,0.9674684405326844,2.700345039367676,0.1433097720146179,1.0,1.0,0.0,249.2530212402344,256.0,58024.8671875,0.0,4376.728515625,1.0,278.75897216796875,283.2325439453125,295.42645263671875,299.2558288574219,293.1499938964844,293.1499938964844,279.04998779296875,49993.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594057202339172,1.0,0.0,0.0,2.992938280105591,2.9929590225219727,5.977076966701134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.65966796875,0.0,1003.5000610351562,1895.4371337890625,0.0,3947.28662109375,0.8114583492279053,1.0,0.0,3.0,1.0,0.0
18110340,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.830037534236908,0.4676731526851654,0.4251479208469391,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.960313081741333,0.7169414162635803,0.680780827999115,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8797426223754883,0.5624916553497314,0.3954623341560364,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8065823912620544,0.4269257187843323,0.4091266393661499,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6767633557319641,0.249269425868988,1.1481631994247437,284.9994506835937,284.95001220703125,301.0643005371094,292.3963623046875,298.2492980957031,297.2415466308594,284.99664306640625,1.0,0.7091589570045471,0.35242360830307,0.35242360830307,1.0,1.0,-3.6736090183258057,0.9673604369163512,2.7062485218048096,0.1417645663022995,1.0,1.0,0.0,251.9219207763672,259.0,61112.546875,0.0,4409.39013671875,1.0,279.04180908203125,283.0035705566406,295.3865051269531,299.263671875,293.1499938964844,293.1499938964844,278.75,30716.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531622529029846,1.0,0.0,0.0,3.691545009613037,3.691568613052368,9.093051289710274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.2041015625,0.0,1539.900634765625,1895.4371337890625,0.0,3891.4052734375,0.9106681942939758,1.0,0.0,3.0,1.0,0.0
18110400,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.830037534236908,0.4676731526851654,0.4251479208469391,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.960313081741333,0.7169414162635803,0.680780827999115,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8797426223754883,0.5624916553497314,0.3954623341560364,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8065823912620544,0.4269257187843323,0.4091266393661499,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.6767633557319641,0.249269425868988,1.1481631994247437,284.9994506835937,284.95001220703125,301.0643005371094,292.3963623046875,298.2492980957031,297.2415466308594,284.99664306640625,1.0,0.7091589570045471,0.35242360830307,0.35242360830307,1.0,1.0,-3.6736090183258057,0.9673604369163512,2.7062485218048096,0.1417645663022995,1.0,1.0,0.0,251.9219207763672,259.0,61112.546875,0.0,4409.39013671875,1.0,279.04180908203125,283.0035705566406,295.3865051269531,299.263671875,293.1499938964844,293.1499938964844,278.75,30716.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531622529029846,1.0,0.0,0.0,3.691545009613037,3.691568613052368,9.093051289710274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.2041015625,0.0,1539.900634765625,1895.4371337890625,0.0,3891.4052734375,0.9106681942939758,1.0,0.0,3.0,1.0,0.0
18110460,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8267638087272644,0.4663003981113434,0.4240516722202301,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9566433429718018,0.7162348628044128,0.6802876591682434,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.8785602450370789,0.5658981800079346,0.3979159295558929,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.8038585186004639,0.4268559217453003,0.4092202186584472,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.674332320690155,0.2490912228822708,1.1481221914291382,285.1191711425781,284.95001220703125,301.0580139160156,292.382568359375,298.2431945800781,297.2380065917969,285.21337890625,1.0,0.7109295129776001,0.3518559634685516,0.3518559634685516,1.0,1.0,-3.6747145652771,0.9658633470535278,2.7088513374328613,0.1399494707584381,1.0,1.0,0.0,255.32534790039065,262.0,58113.21484375,0.0,4433.81005859375,1.0,278.75897216796875,283.2190856933594,295.3999938964844,299.2348022460937,293.1499938964844,293.1499938964844,279.04998779296875,49582.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603817462921144,1.0,0.0,0.0,3.0091233253479004,3.0091440677642822,6.04189665409649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.19970703125,0.0,1013.990966796875,1895.4371337890625,0.0,3955.98779296875,0.81352698802948,1.0,0.0,3.0,1.0,0.0
18110520,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8267638087272644,0.4663003981113434,0.4240516722202301,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.9566433429718018,0.7162348628044128,0.6802876591682434,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208801269531,0.8785602450370789,0.5658981800079346,0.3979159295558929,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1074523925781,0.8038585186004639,0.4268559217453003,0.4092202186584472,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.674332320690155,0.2490912228822708,1.1481221914291382,285.1191711425781,284.95001220703125,301.0580139160156,292.382568359375,298.2431945800781,297.2380065917969,285.21337890625,1.0,0.7109295129776001,0.3518559634685516,0.3518559634685516,1.0,1.0,-3.6747145652771,0.9658633470535278,2.7088513374328613,0.1399494707584381,1.0,1.0,0.0,255.32534790039065,262.0,58113.21484375,0.0,4433.81005859375,1.0,278.75897216796875,283.2190856933594,295.3999938964844,299.2348022460937,293.1499938964844,293.1499938964844,279.04998779296875,49582.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603817462921144,1.0,0.0,0.0,3.0091233253479004,3.0091440677642822,6.04189665409649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.19970703125,0.0,1013.990966796875,1895.4371337890625,0.0,3955.98779296875,0.81352698802948,1.0,0.0,3.0,1.0,0.0
18110580,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8246170282363892,0.4656996130943298,0.4236035645008087,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9542335271835328,0.716347873210907,0.6804747581481934,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8785654306411743,0.570038378238678,0.4008418321609497,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8022008538246155,0.4273329079151153,0.4097438454627991,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.672844648361206,0.2492813169956207,1.1493240594863892,284.99658203125,284.95001220703125,301.0505676269531,292.36871337890625,298.2424011230469,297.2418518066406,284.9937744140625,1.0,0.712913990020752,0.3512883186340332,0.3512883186340332,1.0,1.0,-3.6799941062927246,0.9656579494476318,2.7143361568450928,0.1384260654449463,1.0,1.0,0.0,258.0317077636719,265.0,61109.06640625,0.0,4465.4208984375,1.0,279.0410461425781,283.0014343261719,295.3594055175781,299.2366638183594,293.1499938964844,293.1499938964844,278.75,30750.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542492628097534,1.0,0.0,0.0,3.6935298442840576,3.6935532093048096,9.102831768359464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.5576171875,0.0,1542.3946533203125,1895.4371337890625,0.0,3901.1611328125,0.9112370014190674,1.0,0.0,3.0,1.0,0.0
18110640,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8246170282363892,0.4656996130943298,0.4236035645008087,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9542335271835328,0.716347873210907,0.6804747581481934,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8785654306411743,0.570038378238678,0.4008418321609497,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8022008538246155,0.4273329079151153,0.4097438454627991,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.672844648361206,0.2492813169956207,1.1493240594863892,284.99658203125,284.95001220703125,301.0505676269531,292.36871337890625,298.2424011230469,297.2418518066406,284.9937744140625,1.0,0.712913990020752,0.3512883186340332,0.3512883186340332,1.0,1.0,-3.6799941062927246,0.9656579494476318,2.7143361568450928,0.1384260654449463,1.0,1.0,0.0,258.0317077636719,265.0,61109.06640625,0.0,4465.4208984375,1.0,279.0410461425781,283.0014343261719,295.3594055175781,299.2366638183594,293.1499938964844,293.1499938964844,278.75,30750.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542492628097534,1.0,0.0,0.0,3.6935298442840576,3.6935532093048096,9.102831768359464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.5576171875,0.0,1542.3946533203125,1895.4371337890625,0.0,3901.1611328125,0.9112370014190674,1.0,0.0,3.0,1.0,0.0
18110700,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136779785156,0.8228594064712524,0.464881956577301,0.4229614436626434,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.9521980285644532,0.7158238887786865,0.6801016926765442,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8778426051139832,0.5716366171836853,0.4020111262798309,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.8007270097732544,0.4272061586380005,0.4097314774990082,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.6715506911277771,0.2491373717784881,1.149171233177185,285.1178894042969,284.95001220703125,301.0464172363281,292.3617858886719,298.2381591796875,297.23883056640625,285.1545104980469,1.0,0.7137717604637146,0.3510044813156128,0.3510044813156128,1.0,1.0,-3.67998480796814,0.9647328853607178,2.715251922607422,0.1375127881765365,1.0,1.0,0.0,259.8510131835937,265.0,60063.78125,0.0,4476.8359375,1.0,278.80084228515625,283.1719970703125,295.3909912109375,299.2982788085937,293.1499938964844,293.1499938964844,278.75,39559.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599510431289672,1.0,0.0,0.0,3.2932493686676025,3.2932705879211426,7.236732812998525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.6181640625,0.0,1195.3338623046875,1895.4371337890625,0.0,3952.1494140625,0.8647392392158508,1.0,0.0,3.0,1.0,0.0
18110760,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.8215034008026123,0.4643627405166626,0.4225441813468933,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9506158828735352,0.7155911922454834,0.6799362301826477,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.115234375,0.8775489926338196,0.5735127925872803,0.4033451080322265,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011047363281,0.7996163368225098,0.4272607862949371,0.4098338484764099,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.6705568432807922,0.2491029500961303,1.149266004562378,285.11297607421875,284.95001220703125,301.0419921875,292.3548278808594,298.2360534667969,297.2387390136719,285.2121276855469,1.0,0.7146552801132202,0.3507357239723205,0.3507357239723205,1.0,1.0,-3.681124210357666,0.9642110466957092,2.7169129848480225,0.136661097407341,1.0,1.0,0.0,261.3807983398437,268.0,57824.53515625,0.0,4489.62451171875,1.0,278.75909423828125,283.21630859375,295.3721618652344,299.20465087890625,293.1499938964844,293.1499938964844,279.04998779296875,51910.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961313009262085,1.0,0.0,0.0,2.9794492721557617,2.9794702529907227,5.923321850787033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.626953125,0.0,1004.4481811523438,1895.4371337890625,0.0,3964.281494140625,0.8061502575874329,1.0,0.0,3.0,1.0,0.0
18110820,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8194502592086792,0.463792622089386,0.4221192598342895,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9482372403144836,0.7156578302383423,0.6800752878189087,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8776566386222839,0.5777274370193481,0.4063188731670379,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7980526685714722,0.4277417957782745,0.4103577733039856,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6691669821739197,0.2493014633655548,1.1504908800125122,284.99859619140625,284.95001220703125,301.03228759765625,292.3409118652344,298.2350158691406,297.2428894042969,284.9956970214844,1.0,0.7166265845298767,0.3501982092857361,0.3501982092857361,1.0,1.0,-3.6864593029022217,0.964111626148224,2.7223477363586426,0.1352434158325195,1.0,1.0,0.0,264.06207275390625,271.0,61082.265625,0.0,4521.3603515625,1.0,279.041015625,283.0041198730469,295.331298828125,299.2055358886719,293.1499938964844,293.1499938964844,278.75,30678.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550271034240724,1.0,0.0,0.0,3.6892285346984863,3.6892518997192383,9.081642247110722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.6025390625,0.0,1537.0093994140625,1895.4371337890625,0.0,3908.13525390625,0.9101855754852296,1.0,0.0,3.0,1.0,0.0
18110880,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8194502592086792,0.463792622089386,0.4221192598342895,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9482372403144836,0.7156578302383423,0.6800752878189087,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8776566386222839,0.5777274370193481,0.4063188731670379,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7980526685714722,0.4277417957782745,0.4103577733039856,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6691669821739197,0.2493014633655548,1.1504908800125122,284.99859619140625,284.95001220703125,301.03228759765625,292.3409118652344,298.2350158691406,297.2428894042969,284.9956970214844,1.0,0.7166265845298767,0.3501982092857361,0.3501982092857361,1.0,1.0,-3.6864593029022217,0.964111626148224,2.7223477363586426,0.1352434158325195,1.0,1.0,0.0,264.06207275390625,271.0,61082.265625,0.0,4521.3603515625,1.0,279.041015625,283.0041198730469,295.331298828125,299.2055358886719,293.1499938964844,293.1499938964844,278.75,30678.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550271034240724,1.0,0.0,0.0,3.6892285346984863,3.6892518997192383,9.081642247110722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.6025390625,0.0,1537.0093994140625,1895.4371337890625,0.0,3908.13525390625,0.9101855754852296,1.0,0.0,3.0,1.0,0.0
18110940,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.8163346648216248,0.4624286890029907,0.4210274517536163,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.9445395469665528,0.7147867679595947,0.6794235110282898,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.876664400100708,0.5812131762504578,0.4088232219219208,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.7954927086830139,0.4276269078254699,0.4104061424732208,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.6669233441352844,0.2490997612476349,1.1503357887268066,285.1244812011719,284.95001220703125,301.0214233398437,292.3269958496094,298.2279968261719,297.23956298828125,285.21551513671875,1.0,0.7183354496955872,0.3496606647968292,0.3496606647968292,1.0,1.0,-3.687248945236206,0.96260666847229,2.724642276763916,0.1335133761167526,1.0,1.0,0.0,267.451904296875,274.0,58121.55859375,0.0,4544.92724609375,1.0,278.7590637207031,283.2231750488281,295.34393310546875,299.174072265625,293.1499938964844,293.1499938964844,279.04998779296875,49069.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621505737304688,1.0,0.0,0.0,3.0130889415740967,3.0131096839904785,6.057832138139929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.47509765625,0.0,1014.0299682617188,1895.4371337890625,0.0,3971.732666015625,0.814050018787384,1.0,0.0,3.0,1.0,0.0
18111000,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.8163346648216248,0.4624286890029907,0.4210274517536163,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13494873046875,0.9445395469665528,0.7147867679595947,0.6794235110282898,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12713623046875,0.876664400100708,0.5812131762504578,0.4088232219219208,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129455566406,0.7954927086830139,0.4276269078254699,0.4104061424732208,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0795593261719,0.6669233441352844,0.2490997612476349,1.1503357887268066,285.1244812011719,284.95001220703125,301.0214233398437,292.3269958496094,298.2279968261719,297.23956298828125,285.21551513671875,1.0,0.7183354496955872,0.3496606647968292,0.3496606647968292,1.0,1.0,-3.687248945236206,0.96260666847229,2.724642276763916,0.1335133761167526,1.0,1.0,0.0,267.451904296875,274.0,58121.55859375,0.0,4544.92724609375,1.0,278.7590637207031,283.2231750488281,295.34393310546875,299.174072265625,293.1499938964844,293.1499938964844,279.04998779296875,49069.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621505737304688,1.0,0.0,0.0,3.0130889415740967,3.0131096839904785,6.057832138139929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.47509765625,0.0,1014.0299682617188,1895.4371337890625,0.0,3971.732666015625,0.814050018787384,1.0,0.0,3.0,1.0,0.0
18111060,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8142634630203247,0.4618024826049804,0.4205694794654846,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.942093551158905,0.7147048711776733,0.6794425845146179,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8767791390419006,0.5854182243347168,0.4118033945560455,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7939317226409912,0.4280419051647186,0.410880446434021,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6655473113059998,0.2492579817771911,1.1514196395874023,284.99432373046875,284.95001220703125,301.0094299316406,292.3130798339844,298.2260437011719,297.24334716796875,284.9915771484375,1.0,0.7202587127685547,0.3491237163543701,0.3491237163543701,1.0,1.0,-3.692178726196289,0.9623756408691406,2.7298030853271484,0.1320728063583374,1.0,1.0,0.0,270.1576538085937,277.0,61074.7890625,0.0,4575.8056640625,1.0,279.0418395996094,283.0,295.3034362792969,299.1771240234375,293.1499938964844,293.1499938964844,278.75,30730.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560202360153198,1.0,0.0,0.0,3.6923770904541016,3.6924006938934326,9.097150837078516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.697265625,0.0,1540.9429931640625,1895.4371337890625,0.0,3917.03125,0.9108823537826538,1.0,0.0,3.0,1.0,0.0
18111120,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8142634630203247,0.4618024826049804,0.4205694794654846,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.942093551158905,0.7147048711776733,0.6794425845146179,297.4444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8767791390419006,0.5854182243347168,0.4118033945560455,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7939317226409912,0.4280419051647186,0.410880446434021,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6655473113059998,0.2492579817771911,1.1514196395874023,284.99432373046875,284.95001220703125,301.0094299316406,292.3130798339844,298.2260437011719,297.24334716796875,284.9915771484375,1.0,0.7202587127685547,0.3491237163543701,0.3491237163543701,1.0,1.0,-3.692178726196289,0.9623756408691406,2.7298030853271484,0.1320728063583374,1.0,1.0,0.0,270.1576538085937,277.0,61074.7890625,0.0,4575.8056640625,1.0,279.0418395996094,283.0,295.3034362792969,299.1771240234375,293.1499938964844,293.1499938964844,278.75,30730.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9560202360153198,1.0,0.0,0.0,3.6923770904541016,3.6924006938934326,9.097150837078516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.697265625,0.0,1540.9429931640625,1895.4371337890625,0.0,3917.03125,0.9108823537826538,1.0,0.0,3.0,1.0,0.0
18111180,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8112401366233826,0.4604874849319458,0.4195196032524109,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.9384930729866028,0.7138018012046814,0.6787552237510681,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.8759438991546631,0.5889849066734314,0.4143618941307068,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7915134429931641,0.4279340803623199,0.4109294414520263,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6634429097175598,0.2490644752979278,1.1512694358825684,285.11431884765625,284.95001220703125,300.99627685546875,292.2991943359375,298.2188415527344,297.2405090332031,285.2077941894531,1.0,0.7219447493553162,0.348586767911911,0.348586767911911,1.0,1.0,-3.693047285079956,0.960892140865326,2.7321550846099854,0.1303587257862091,1.0,1.0,0.0,273.48907470703125,280.0,57962.35546875,0.0,4599.2744140625,1.0,278.7592468261719,283.21466064453125,295.3161926269531,299.14654541015625,293.1499938964844,293.1499938964844,279.04998779296875,50393.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630019664764404,1.0,0.0,0.0,3.0004823207855225,3.0005030632019043,6.007246611261507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.06396484375,0.0,1012.0208129882812,1895.4371337890625,0.0,3979.300048828125,0.809907853603363,1.0,0.0,3.0,1.0,0.0
18111240,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8112401366233826,0.4604874849319458,0.4195196032524109,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.9384930729866028,0.7138018012046814,0.6787552237510681,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11749267578125,0.8759438991546631,0.5889849066734314,0.4143618941307068,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.7915134429931641,0.4279340803623199,0.4109294414520263,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.6634429097175598,0.2490644752979278,1.1512694358825684,285.11431884765625,284.95001220703125,300.99627685546875,292.2991943359375,298.2188415527344,297.2405090332031,285.2077941894531,1.0,0.7219447493553162,0.348586767911911,0.348586767911911,1.0,1.0,-3.693047285079956,0.960892140865326,2.7321550846099854,0.1303587257862091,1.0,1.0,0.0,273.48907470703125,280.0,57962.35546875,0.0,4599.2744140625,1.0,278.7592468261719,283.21466064453125,295.3161926269531,299.14654541015625,293.1499938964844,293.1499938964844,279.04998779296875,50393.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630019664764404,1.0,0.0,0.0,3.0004823207855225,3.0005030632019043,6.007246611261507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.06396484375,0.0,1012.0208129882812,1895.4371337890625,0.0,3979.300048828125,0.809907853603363,1.0,0.0,3.0,1.0,0.0
18111300,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8104642033576965,0.4605205357074737,0.4194369912147522,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9375741481781006,0.7140815258026123,0.6788772940635681,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8762887716293335,0.5914418697357178,0.4159767925739288,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7909761667251587,0.4283507168292999,0.4112373292446136,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.6629574298858643,0.2492721825838089,1.1519707441329956,285.0221862792969,284.95001220703125,300.9892883300781,292.29229736328125,298.2200012207031,297.24560546875,285.020751953125,1.0,0.7229197025299072,0.3483182787895202,0.3483182787895202,1.0,1.0,-3.696243524551392,0.9610009789466858,2.7352426052093506,0.1296173185110092,1.0,1.0,0.0,274.6441955566406,280.0,60803.25,0.0,4615.58251953125,1.0,278.9967041015625,283.0279846191406,295.2655029296875,299.0826721191406,293.1499938964844,293.1499938964844,279.04998779296875,29272.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570990204811096,1.0,0.0,0.0,3.6015970706939697,3.6016194820404053,8.655327974338434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.8271484375,0.0,1430.31201171875,1895.4371337890625,0.0,3926.6845703125,0.8895135521888733,1.0,0.0,3.0,1.0,0.0
18111360,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8091545104980469,0.4598479568958282,0.4190500378608703,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9360349178314208,0.7136264443397522,0.6786888837814331,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8760943412780762,0.5932210087776184,0.417363554239273,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7899888157844543,0.4283197820186615,0.4113784432411194,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.6621143221855164,0.2492107152938842,1.1523096561431885,284.9929504394531,284.95001220703125,300.98199462890625,292.285400390625,298.2162780761719,297.2442321777344,284.9902648925781,1.0,0.7238427400588989,0.3480502665042877,0.3480502665042877,1.0,1.0,-3.697803735733032,0.9606007933616638,2.737202882766724,0.1289236843585968,1.0,1.0,0.0,276.20623779296875,283.0,61039.64453125,0.0,4629.849609375,1.0,279.0417785644531,282.9997253417969,295.27545166015625,299.1461486816406,293.1499938964844,293.1499938964844,278.75,30700.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956856369972229,1.0,0.0,0.0,3.690664768218994,3.690688133239746,9.088715273719572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9244.5068359375,0.0,1538.787841796875,1895.4371337890625,0.0,3924.513916015625,0.9103986024856568,1.0,0.0,3.0,1.0,0.0
18111420,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.8060652017593384,0.4585402011871338,0.4179747998714447,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.9324151873588562,0.7126467227935791,0.6778966784477234,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.8752906918525696,0.5968300104141235,0.4199259877204895,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.7876052856445312,0.428188681602478,0.4113868176937103,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.6600601077079773,0.2490065693855285,1.152065992355347,285.1498413085937,284.95001220703125,300.9665832519531,292.27166748046875,298.2085266113281,297.241455078125,285.2406005859375,1.0,0.7254940271377563,0.3475142419338226,0.3475142419338226,1.0,1.0,-3.6983587741851807,0.9590193033218384,2.739339590072632,0.1272051334381103,1.0,1.0,0.0,279.5625915527344,286.0,58119.35546875,0.0,4652.63720703125,1.0,278.75927734375,283.2516174316406,295.28680419921875,299.1002197265625,293.1499938964844,293.1499938964844,279.04998779296875,47399.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636757969856262,1.0,0.0,0.0,3.005291223526001,3.005311727523804,6.026518235557887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.640625,0.0,997.4525146484376,1895.4371337890625,0.0,3985.28369140625,0.815812885761261,1.0,0.0,3.0,1.0,0.0
18111480,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.8060652017593384,0.4585402011871338,0.4179747998714447,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.9324151873588562,0.7126467227935791,0.6778966784477234,297.4462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.8752906918525696,0.5968300104141235,0.4199259877204895,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.7876052856445312,0.428188681602478,0.4113868176937103,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.101318359375,0.6600601077079773,0.2490065693855285,1.152065992355347,285.1498413085937,284.95001220703125,300.9665832519531,292.27166748046875,298.2085266113281,297.241455078125,285.2406005859375,1.0,0.7254940271377563,0.3475142419338226,0.3475142419338226,1.0,1.0,-3.6983587741851807,0.9590193033218384,2.739339590072632,0.1272051334381103,1.0,1.0,0.0,279.5625915527344,286.0,58119.35546875,0.0,4652.63720703125,1.0,278.75927734375,283.2516174316406,295.28680419921875,299.1002197265625,293.1499938964844,293.1499938964844,279.04998779296875,47399.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636757969856262,1.0,0.0,0.0,3.005291223526001,3.005311727523804,6.026518235557887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.640625,0.0,997.4525146484376,1895.4371337890625,0.0,3985.28369140625,0.815812885761261,1.0,0.0,3.0,1.0,0.0
18111540,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8040172457695007,0.4579105079174042,0.4175371527671814,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9300427436828612,0.7124074697494507,0.6777940988540649,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8755428194999695,0.6011171340942383,0.4229809045791626,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.786176323890686,0.4285635650157928,0.4118386507034302,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6588283181190491,0.2491553425788879,1.1531453132629397,284.9930419921875,284.95001220703125,300.95001220703125,292.2580261230469,298.20556640625,297.24542236328125,284.9901733398437,1.0,0.7273826599121094,0.3469781875610351,0.3469781875610351,1.0,1.0,-3.703224420547485,0.9587547183036804,2.74446988105774,0.1257973909378051,1.0,1.0,0.0,282.244873046875,289.0,60992.109375,0.0,4683.40966796875,1.0,279.04119873046875,282.9998779296875,295.2485656738281,299.1168212890625,293.1499938964844,293.1499938964844,278.75,30650.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575819969177246,1.0,0.0,0.0,3.68759560585022,3.687619209289551,9.073605156117992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.5888671875,0.0,1534.964599609375,1895.4371337890625,0.0,3931.002685546875,0.9097059965133668,1.0,0.0,3.0,1.0,0.0
18111600,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8040172457695007,0.4579105079174042,0.4175371527671814,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9300427436828612,0.7124074697494507,0.6777940988540649,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8755428194999695,0.6011171340942383,0.4229809045791626,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.786176323890686,0.4285635650157928,0.4118386507034302,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6588283181190491,0.2491553425788879,1.1531453132629397,284.9930419921875,284.95001220703125,300.95001220703125,292.2580261230469,298.20556640625,297.24542236328125,284.9901733398437,1.0,0.7273826599121094,0.3469781875610351,0.3469781875610351,1.0,1.0,-3.703224420547485,0.9587547183036804,2.74446988105774,0.1257973909378051,1.0,1.0,0.0,282.244873046875,289.0,60992.109375,0.0,4683.40966796875,1.0,279.04119873046875,282.9998779296875,295.2485656738281,299.1168212890625,293.1499938964844,293.1499938964844,278.75,30650.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575819969177246,1.0,0.0,0.0,3.68759560585022,3.687619209289551,9.073605156117992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9231.5888671875,0.0,1534.964599609375,1895.4371337890625,0.0,3931.002685546875,0.9097059965133668,1.0,0.0,3.0,1.0,0.0
18111660,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.8009622693061829,0.4566159248352051,0.4164710640907287,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.9264892935752868,0.7113632559776306,0.6769382953643799,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.8748170137405396,0.604773223400116,0.4255729019641876,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.7838711738586426,0.4284175336360931,0.4118309319019317,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.6568611264228821,0.2489495426416397,1.152886986732483,285.1483154296875,284.95001220703125,300.9326171875,292.2442321777344,298.1975402832031,297.2427978515625,285.2282409667969,1.0,0.7290162444114685,0.3464674651622772,0.3464674651622772,1.0,1.0,-3.703712701797485,0.9572283625602722,2.7464842796325684,0.1241708695888519,1.0,1.0,0.0,285.5960693359375,292.0,58404.078125,0.0,4706.01416015625,1.0,278.7592163085937,283.2419738769531,295.2593994140625,299.07666015625,293.1499938964844,293.1499938964844,279.04998779296875,45271.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643741846084596,1.0,0.0,0.0,3.0469799041748047,3.0470001697540283,6.194874231368885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.86572265625,0.0,1017.9749755859376,1895.4371337890625,0.0,3991.48046875,0.8220129013061523,1.0,0.0,3.0,1.0,0.0
18111720,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402282714844,0.8009622693061829,0.4566159248352051,0.4164710640907287,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.9264892935752868,0.7113632559776306,0.6769382953643799,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522827148437,0.8748170137405396,0.604773223400116,0.4255729019641876,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.7838711738586426,0.4284175336360931,0.4118309319019317,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029052734375,0.6568611264228821,0.2489495426416397,1.152886986732483,285.1483154296875,284.95001220703125,300.9326171875,292.2442321777344,298.1975402832031,297.2427978515625,285.2282409667969,1.0,0.7290162444114685,0.3464674651622772,0.3464674651622772,1.0,1.0,-3.703712701797485,0.9572283625602722,2.7464842796325684,0.1241708695888519,1.0,1.0,0.0,285.5960693359375,292.0,58404.078125,0.0,4706.01416015625,1.0,278.7592163085937,283.2419738769531,295.2593994140625,299.07666015625,293.1499938964844,293.1499938964844,279.04998779296875,45271.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643741846084596,1.0,0.0,0.0,3.0469799041748047,3.0470001697540283,6.194874231368885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.86572265625,0.0,1017.9749755859376,1895.4371337890625,0.0,3991.48046875,0.8220129013061523,1.0,0.0,3.0,1.0,0.0
18111780,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7988699078559875,0.4558978676795959,0.4159714877605438,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9240408539772034,0.7109465599060059,0.6766907572746277,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8750181198120117,0.6090128421783447,0.4286086857318878,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7823998332023621,0.4287033379077911,0.41221484541893,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6556068658828735,0.2490464150905609,1.1537933349609375,284.9881286621094,284.95001220703125,300.9147644042969,292.2301025390625,298.1937866210937,297.2460327148437,284.9852905273437,1.0,0.7308536767959595,0.3459567427635193,0.3459567427635193,1.0,1.0,-3.708017349243164,0.9568681716918944,2.751149177551269,0.1228084117174148,1.0,1.0,0.0,288.3389892578125,295.0,60980.31640625,0.0,4735.67529296875,1.0,279.042724609375,282.996337890625,295.2206420898437,299.087890625,293.1499938964844,293.1499938964844,278.75,30709.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585177302360536,1.0,0.0,0.0,3.6912484169006334,3.6912717819213854,9.091589845411364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.662109375,0.0,1539.516357421875,1895.4371337890625,0.0,3939.361572265625,0.9104428887367249,1.0,0.0,3.0,1.0,0.0
