time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18111840,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7988699078559875,0.4558978676795959,0.4159714877605438,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9240408539772034,0.7109465599060059,0.6766907572746277,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8750181198120117,0.6090128421783447,0.4286086857318878,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.7823998332023621,0.4287033379077911,0.41221484541893,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6556068658828735,0.2490464150905609,1.1537933349609375,284.9881286621094,284.95001220703125,300.9147644042969,292.2301025390625,298.1937866210937,297.2460327148437,284.9852905273437,1.0,0.7308536767959595,0.3459567427635193,0.3459567427635193,1.0,1.0,-3.708017349243164,0.9568681716918944,2.751149177551269,0.1228084117174148,1.0,1.0,0.0,288.3389892578125,295.0,60980.31640625,0.0,4735.67529296875,1.0,279.042724609375,282.996337890625,295.2206420898437,299.087890625,293.1499938964844,293.1499938964844,278.75,30709.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585177302360536,1.0,0.0,0.0,3.6912484169006334,3.6912717819213854,9.091589845411364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9225.662109375,0.0,1539.516357421875,1895.4371337890625,0.0,3939.361572265625,0.9104428887367249,1.0,0.0,3.0,1.0,0.0
18111900,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13604736328125,0.7971681356430054,0.4551386833190918,0.4153140485286712,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.9220667481422424,0.7102724313735962,0.6761036515235901,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.8744790554046631,0.6107448935508728,0.4298152327537536,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.78110671043396,0.4285440146923065,0.4121277332305908,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.6545206308364868,0.248891606926918,1.1534703969955444,285.1398620605469,284.95001220703125,300.9056701660156,292.222900390625,298.1888122558594,297.2435607910156,285.1576538085937,1.0,0.7316325902938843,0.3457013964653015,0.3457013964653015,1.0,1.0,-3.7074811458587646,0.9558661580085754,2.751615047454834,0.121960274875164,1.0,1.0,0.0,290.1634521484375,295.0,60320.33203125,0.0,4745.70361328125,1.0,278.8016967773437,283.1801452636719,295.2497863769531,299.1452941894531,293.1499938964844,293.1499938964844,278.75,36712.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639555215835572,1.0,0.0,0.0,3.336688041687012,3.336709260940552,7.428899948536127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.76953125,0.0,1216.6055908203125,1895.4371337890625,0.0,3987.7666015625,0.8703046441078186,1.0,0.0,3.0,1.0,0.0
18111960,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1896667480469,0.7959041595458984,0.4546654224395752,0.4149083197116852,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089233398437,0.9205832481384276,0.7098859548568726,0.6757606863975525,297.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2034606933594,0.8743679523468018,0.6127631068229675,0.4312231242656708,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.7801694273948669,0.4285676181316376,0.4121795296669006,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.6537177562713623,0.2488502711057663,1.1534677743911743,285.19873046875,284.95001220703125,300.896484375,292.2156066894531,298.1859741210937,297.243896484375,285.27691650390625,1.0,0.7324509024620056,0.3454606831073761,0.3454606831073761,1.0,1.0,-3.708331823348999,0.9553338289260864,2.752997875213623,0.1212028712034225,1.0,1.0,0.0,291.66912841796875,298.0,58371.515625,0.0,4757.68505859375,1.0,278.7594299316406,283.2959289550781,295.2279968261719,299.02069091796875,293.1499938964844,293.1499938964844,279.04998779296875,43316.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965004563331604,1.0,0.0,0.0,3.030038595199585,3.030058622360229,6.126178959675599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.65380859375,0.0,992.0636596679688,1895.4371337890625,0.0,3997.0693359375,0.8234913945198059,1.0,0.0,3.0,1.0,0.0
18112020,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7939845323562622,0.4539810419082641,0.4144823253154754,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9183306097984314,0.7094420194625854,0.675532341003418,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8747223019599915,0.6170715093612671,0.4343418180942535,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7788458466529846,0.4288675487041473,0.4126013517379761,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6526042819023132,0.2489709556102752,1.1545335054397583,284.9913024902344,284.95001220703125,300.8778076171875,292.2008056640625,298.1824951171875,297.2475891113281,284.98834228515625,1.0,0.734302818775177,0.3449792861938476,0.3449792861938476,1.0,1.0,-3.713085651397705,0.9552003145217896,2.757885456085205,0.1199692338705062,1.0,1.0,0.0,294.338134765625,301.0,60925.76953125,0.0,4788.259765625,1.0,279.0425109863281,283.0006408691406,295.1912841796875,299.0538635253906,293.1499938964844,293.1499938964844,278.75,30587.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591699242591858,1.0,0.0,0.0,3.683860540390015,3.683883905410767,9.05523336314218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.8701171875,0.0,1530.2977294921875,1895.4371337890625,0.0,3945.182861328125,0.9087990522384644,1.0,0.0,3.0,1.0,0.0
18112080,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7939845323562622,0.4539810419082641,0.4144823253154754,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.9183306097984314,0.7094420194625854,0.675532341003418,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8747223019599915,0.6170715093612671,0.4343418180942535,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7788458466529846,0.4288675487041473,0.4126013517379761,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6526042819023132,0.2489709556102752,1.1545335054397583,284.9913024902344,284.95001220703125,300.8778076171875,292.2008056640625,298.1824951171875,297.2475891113281,284.98834228515625,1.0,0.734302818775177,0.3449792861938476,0.3449792861938476,1.0,1.0,-3.713085651397705,0.9552003145217896,2.757885456085205,0.1199692338705062,1.0,1.0,0.0,294.338134765625,301.0,60925.76953125,0.0,4788.259765625,1.0,279.0425109863281,283.0006408691406,295.1912841796875,299.0538635253906,293.1499938964844,293.1499938964844,278.75,30587.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591699242591858,1.0,0.0,0.0,3.683860540390015,3.683883905410767,9.05523336314218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.8701171875,0.0,1530.2977294921875,1895.4371337890625,0.0,3945.182861328125,0.9087990522384644,1.0,0.0,3.0,1.0,0.0
18112140,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664733886719,0.7910601496696472,0.4527115523815155,0.4134035408496856,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.9149460196495056,0.7082686424255371,0.6745178699493408,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.8740937113761902,0.6208134293556213,0.436963140964508,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.7766516804695129,0.4286863207817077,0.4125377535820007,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.6507660150527954,0.2487563341856002,1.154175043106079,285.1750793457031,284.95001220703125,300.8587646484375,292.1856994628906,298.17431640625,297.24517822265625,285.2485656738281,1.0,0.7358841300010681,0.3444978594779968,0.3444978594779968,1.0,1.0,-3.71321439743042,0.9536578059196472,2.759556770324707,0.1183978468179702,1.0,1.0,0.0,297.698974609375,304.0,58487.24609375,0.0,4809.96337890625,1.0,278.7593994140625,283.2674560546875,295.1997375488281,299.0021667480469,293.1499938964844,293.1499938964844,279.04998779296875,43080.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659005999565125,1.0,0.0,0.0,3.055407762527466,3.0554277896881104,6.229191740203532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.1298828125,0.0,1011.1537475585938,1895.4371337890625,0.0,4005.006591796875,0.8253009915351868,1.0,0.0,3.0,1.0,0.0
18112200,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664733886719,0.7910601496696472,0.4527115523815155,0.4134035408496856,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.9149460196495056,0.7082686424255371,0.6745178699493408,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.8740937113761902,0.6208134293556213,0.436963140964508,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16363525390625,0.7766516804695129,0.4286863207817077,0.4125377535820007,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12823486328125,0.6507660150527954,0.2487563341856002,1.154175043106079,285.1750793457031,284.95001220703125,300.8587646484375,292.1856994628906,298.17431640625,297.24517822265625,285.2485656738281,1.0,0.7358841300010681,0.3444978594779968,0.3444978594779968,1.0,1.0,-3.71321439743042,0.9536578059196472,2.759556770324707,0.1183978468179702,1.0,1.0,0.0,297.698974609375,304.0,58487.24609375,0.0,4809.96337890625,1.0,278.7593994140625,283.2674560546875,295.1997375488281,299.0021667480469,293.1499938964844,293.1499938964844,279.04998779296875,43080.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659005999565125,1.0,0.0,0.0,3.055407762527466,3.0554277896881104,6.229191740203532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.1298828125,0.0,1011.1537475585938,1895.4371337890625,0.0,4005.006591796875,0.8253009915351868,1.0,0.0,3.0,1.0,0.0
18112260,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7890746593475342,0.4519531428813934,0.4128986597061157,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9126360416412354,0.7076606750488281,0.6741253733634949,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8743661046028137,0.6250796914100647,0.4400436878204345,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7752618193626404,0.4289020597934723,0.4128772318363189,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6496073603630066,0.2488260567188263,1.1550215482711792,284.9851379394531,284.95001220703125,300.8393859863281,292.1703186035156,298.170166015625,297.2481994628906,284.9822692871094,1.0,0.7376764416694641,0.3440143465995788,0.3440143465995788,1.0,1.0,-3.717267274856568,0.9532989859580994,2.7639682292938232,0.1170958429574966,1.0,1.0,0.0,300.4442749023437,307.0,60898.484375,0.0,4839.09765625,1.0,279.04248046875,282.9955139160156,295.16143798828125,299.0228271484375,293.1499938964844,293.1499938964844,278.75,30636.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602454304695128,1.0,0.0,0.0,3.686830520629883,3.6868538856506334,9.069839848052652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.18359375,0.0,1533.9967041015625,1895.4371337890625,0.0,3954.773193359375,0.909443497657776,1.0,0.0,3.0,1.0,0.0
18112320,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7890746593475342,0.4519531428813934,0.4128986597061157,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9126360416412354,0.7076606750488281,0.6741253733634949,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8743661046028137,0.6250796914100647,0.4400436878204345,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.7752618193626404,0.4289020597934723,0.4128772318363189,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.6496073603630066,0.2488260567188263,1.1550215482711792,284.9851379394531,284.95001220703125,300.8393859863281,292.1703186035156,298.170166015625,297.2481994628906,284.9822692871094,1.0,0.7376764416694641,0.3440143465995788,0.3440143465995788,1.0,1.0,-3.717267274856568,0.9532989859580994,2.7639682292938232,0.1170958429574966,1.0,1.0,0.0,300.4442749023437,307.0,60898.484375,0.0,4839.09765625,1.0,279.04248046875,282.9955139160156,295.16143798828125,299.0228271484375,293.1499938964844,293.1499938964844,278.75,30636.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602454304695128,1.0,0.0,0.0,3.686830520629883,3.6868538856506334,9.069839848052652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.18359375,0.0,1533.9967041015625,1895.4371337890625,0.0,3954.773193359375,0.909443497657776,1.0,0.0,3.0,1.0,0.0
18112380,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568054199219,0.7861897945404053,0.4507802128791809,0.4117877781391144,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.909359872341156,0.706505298614502,0.6729979515075684,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26788330078125,0.8737527132034302,0.6289493441581726,0.4426538348197937,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.7730939984321594,0.428748607635498,0.4127599000930786,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.6478018760681152,0.2486278861761093,1.1545138359069824,285.2639465332031,284.95001220703125,300.8196716308594,292.1547241210937,298.16241455078125,297.2465209960937,285.2999572753906,1.0,0.7392042875289917,0.3435308337211609,0.3435308337211609,1.0,1.0,-3.716962337493897,0.95161634683609,2.765345811843872,0.1154674664139747,1.0,1.0,0.0,303.8149108886719,310.0,59254.234375,0.0,4859.6357421875,1.0,278.75946044921875,283.3304748535156,295.162353515625,298.94390869140625,293.1499938964844,293.1499938964844,279.04998779296875,36965.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663071036338806,1.0,0.0,0.0,3.135218620300293,3.13523817062378,6.558869358741504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.3134765625,0.0,1038.5224609375,1895.4371337890625,0.0,4008.604248046875,0.8391128182411194,1.0,0.0,3.0,1.0,0.0
18112440,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568054199219,0.7861897945404053,0.4507802128791809,0.4117877781391144,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.270751953125,0.909359872341156,0.706505298614502,0.6729979515075684,297.4590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26788330078125,0.8737527132034302,0.6289493441581726,0.4426538348197937,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.254638671875,0.7730939984321594,0.428748607635498,0.4127599000930786,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22076416015625,0.6478018760681152,0.2486278861761093,1.1545138359069824,285.2639465332031,284.95001220703125,300.8196716308594,292.1547241210937,298.16241455078125,297.2465209960937,285.2999572753906,1.0,0.7392042875289917,0.3435308337211609,0.3435308337211609,1.0,1.0,-3.716962337493897,0.95161634683609,2.765345811843872,0.1154674664139747,1.0,1.0,0.0,303.8149108886719,310.0,59254.234375,0.0,4859.6357421875,1.0,278.75946044921875,283.3304748535156,295.162353515625,298.94390869140625,293.1499938964844,293.1499938964844,279.04998779296875,36965.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663071036338806,1.0,0.0,0.0,3.135218620300293,3.13523817062378,6.558869358741504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.3134765625,0.0,1038.5224609375,1895.4371337890625,0.0,4008.604248046875,0.8391128182411194,1.0,0.0,3.0,1.0,0.0
18112500,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7856310606002808,0.4506623148918152,0.4117889404296875,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9086862802505492,0.7064498662948608,0.6730379462242126,297.46356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8743097186088562,0.6313620805740356,0.4444127678871155,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.772750735282898,0.4290273189544678,0.4130752384662628,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6475052833557129,0.2487756609916687,1.155306339263916,285.0106811523437,284.95001220703125,300.8097229003906,292.1468200683594,298.162353515625,297.2508239746094,285.010009765625,1.0,0.74014812707901,0.3432890772819519,0.3432890772819519,1.0,1.0,-3.720455884933472,0.9518815875053406,2.7685742378234863,0.1148614883422851,1.0,1.0,0.0,304.8696594238281,310.0,60610.80078125,0.0,4876.478515625,1.0,278.9974975585937,283.0223693847656,295.1212463378906,298.9247741699219,293.1499938964844,293.1499938964844,279.04998779296875,29164.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961306929588318,1.0,0.0,0.0,3.5953142642974854,3.595336437225342,8.625157192909683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.38671875,0.0,1422.793701171875,1895.4371337890625,0.0,3964.2275390625,0.8879631757736206,1.0,0.0,3.0,1.0,0.0
18112560,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7843438982963562,0.4499421715736389,0.4113331139087677,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.9072529077529908,0.705748438835144,0.6725959777832031,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8741389513015747,0.633155882358551,0.4457948207855224,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7718166708946228,0.4288989305496216,0.4131157398223877,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6467476487159729,0.2486695796251297,1.1554404497146606,284.9817199707031,284.95001220703125,300.7996826171875,292.1388854980469,298.1577453613281,297.2490539550781,284.9789123535156,1.0,0.740989625453949,0.3430492281913757,0.3430492281913757,1.0,1.0,-3.721254587173462,0.9513300061225892,2.7699246406555176,0.1141975596547126,1.0,1.0,0.0,306.4985046386719,313.0,60850.37109375,0.0,4889.15234375,1.0,279.0419006347656,282.993408203125,295.1300354003906,298.9877319335937,293.1499938964844,293.1499938964844,278.75,30612.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611985683441162,1.0,0.0,0.0,3.685417652130127,3.685441017150879,9.06289017166273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.65234375,0.0,1532.2327880859375,1895.4371337890625,0.0,3963.2626953125,0.9091433882713318,1.0,0.0,3.0,1.0,0.0
18112620,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7815535664558411,0.4488122761249542,0.4102317988872528,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842712402344,0.9041877388954164,0.7045665979385376,0.6714114546775818,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.8735891580581665,0.6370946168899536,0.4484257400035858,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.7697238922119141,0.4287514388561249,0.4129830002784729,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.645017683506012,0.2484825253486633,1.1549195051193235,285.2780456542969,284.95001220703125,300.7794494628906,292.1228332519531,298.15020751953125,297.247802734375,285.3076477050781,1.0,0.742496907711029,0.3425695300102234,0.3425695300102234,1.0,1.0,-3.720882177352905,0.9496378898620604,2.7712442874908447,0.1125671416521072,1.0,1.0,0.0,309.85260009765625,316.0,59299.609375,0.0,4909.408203125,1.0,278.7596130371094,283.3410949707031,295.1291198730469,298.9033508300781,293.1499938964844,293.1499938964844,279.04998779296875,36173.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670175313949584,1.0,0.0,0.0,3.1419923305511475,3.1420116424560547,6.587240477529122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.552734375,0.0,1039.1419677734375,1895.4371337890625,0.0,4014.88818359375,0.8395623564720154,1.0,0.0,3.0,1.0,0.0
18112680,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2711486816406,0.7815535664558411,0.4488122761249542,0.4102317988872528,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842712402344,0.9041877388954164,0.7045665979385376,0.6714114546775818,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.8735891580581665,0.6370946168899536,0.4484257400035858,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.7697238922119141,0.4287514388561249,0.4129830002784729,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.645017683506012,0.2484825253486633,1.1549195051193235,285.2780456542969,284.95001220703125,300.7794494628906,292.1228332519531,298.15020751953125,297.247802734375,285.3076477050781,1.0,0.742496907711029,0.3425695300102234,0.3425695300102234,1.0,1.0,-3.720882177352905,0.9496378898620604,2.7712442874908447,0.1125671416521072,1.0,1.0,0.0,309.85260009765625,316.0,59299.609375,0.0,4909.408203125,1.0,278.7596130371094,283.3410949707031,295.1291198730469,298.9033508300781,293.1499938964844,293.1499938964844,279.04998779296875,36173.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670175313949584,1.0,0.0,0.0,3.1419923305511475,3.1420116424560547,6.587240477529122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.552734375,0.0,1039.1419677734375,1895.4371337890625,0.0,4014.88818359375,0.8395623564720154,1.0,0.0,3.0,1.0,0.0
18112740,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7797596454620361,0.4479568600654602,0.4097761511802673,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9022141098976136,0.7037245631217957,0.6709470748901367,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8740001320838928,0.6413059830665588,0.4515845775604248,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7684851288795471,0.4288736581802368,0.413324236869812,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.644008219242096,0.2485177814960479,1.1558536291122437,284.9795837402344,284.95001220703125,300.7590026855469,292.10662841796875,298.1453857421875,297.250244140625,284.9765930175781,1.0,0.7442697882652283,0.342089831829071,0.342089831829071,1.0,1.0,-3.725111722946167,0.9493339657783508,2.775777578353882,0.1112939491868019,1.0,1.0,0.0,312.54107666015625,319.0,60785.32421875,0.0,4938.85595703125,1.0,279.0406799316406,282.9931640625,295.098876953125,298.9540710449219,293.1499938964844,293.1499938964844,278.75,30566.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620255827903748,1.0,0.0,0.0,3.682365655899048,3.6823890209198,9.047885782820232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.21875,0.0,1528.459228515625,1895.4371337890625,0.0,3970.621337890625,0.908462941646576,1.0,0.0,3.0,1.0,0.0
18112800,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.7797596454620361,0.4479568600654602,0.4097761511802673,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9022141098976136,0.7037245631217957,0.6709470748901367,297.4639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.8740001320838928,0.6413059830665588,0.4515845775604248,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.7684851288795471,0.4288736581802368,0.413324236869812,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.644008219242096,0.2485177814960479,1.1558536291122437,284.9795837402344,284.95001220703125,300.7590026855469,292.10662841796875,298.1453857421875,297.250244140625,284.9765930175781,1.0,0.7442697882652283,0.342089831829071,0.342089831829071,1.0,1.0,-3.725111722946167,0.9493339657783508,2.775777578353882,0.1112939491868019,1.0,1.0,0.0,312.54107666015625,319.0,60785.32421875,0.0,4938.85595703125,1.0,279.0406799316406,282.9931640625,295.098876953125,298.9540710449219,293.1499938964844,293.1499938964844,278.75,30566.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620255827903748,1.0,0.0,0.0,3.682365655899048,3.6823890209198,9.047885782820232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.21875,0.0,1528.459228515625,1895.4371337890625,0.0,3970.621337890625,0.908462941646576,1.0,0.0,3.0,1.0,0.0
18112860,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.7770957350730896,0.4468353390693664,0.4087115526199341,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.8993468880653381,0.7024828791618347,0.6697363257408142,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.8735412955284119,0.6452735066413879,0.4542574882507324,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.7664912343025208,0.4287134110927582,0.4131958782672882,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.6423717141151428,0.2483332902193069,1.1553819179534912,285.2754821777344,284.95001220703125,300.73834228515625,292.0902709960937,298.137939453125,297.2490539550781,285.31842041015625,1.0,0.7457711696624756,0.3416396379470825,0.3416396379470825,1.0,1.0,-3.724867343902588,0.94777250289917,2.777094841003418,0.1097712591290474,1.0,1.0,0.0,315.8622131347656,322.0,58893.46875,0.0,4959.29248046875,1.0,278.7597351074219,283.35186767578125,295.0974426269531,298.8598937988281,293.1499938964844,293.1499938964844,279.04998779296875,37592.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678423404693604,1.0,0.0,0.0,3.094200849533081,3.0942201614379883,6.388374345078773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.71142578125,0.0,1008.3639526367188,1895.4371337890625,0.0,4022.177001953125,0.8330643773078918,1.0,0.0,3.0,1.0,0.0
18112920,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.7770957350730896,0.4468353390693664,0.4087115526199341,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.8993468880653381,0.7024828791618347,0.6697363257408142,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.8735412955284119,0.6452735066413879,0.4542574882507324,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.7664912343025208,0.4287134110927582,0.4131958782672882,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2286376953125,0.6423717141151428,0.2483332902193069,1.1553819179534912,285.2754821777344,284.95001220703125,300.73834228515625,292.0902709960937,298.137939453125,297.2490539550781,285.31842041015625,1.0,0.7457711696624756,0.3416396379470825,0.3416396379470825,1.0,1.0,-3.724867343902588,0.94777250289917,2.777094841003418,0.1097712591290474,1.0,1.0,0.0,315.8622131347656,322.0,58893.46875,0.0,4959.29248046875,1.0,278.7597351074219,283.35186767578125,295.0974426269531,298.8598937988281,293.1499938964844,293.1499938964844,279.04998779296875,37592.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678423404693604,1.0,0.0,0.0,3.094200849533081,3.0942201614379883,6.388374345078773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.71142578125,0.0,1008.3639526367188,1895.4371337890625,0.0,4022.177001953125,0.8330643773078918,1.0,0.0,3.0,1.0,0.0
18112980,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7753626704216003,0.4460100531578064,0.408264547586441,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8974149823188782,0.7016052007675171,0.6692197918891907,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8739830851554871,0.6495389938354492,0.4574407637119293,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7652966976165771,0.4288395047187805,0.413529634475708,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6414104104042053,0.2483822554349899,1.156347155570984,284.9814758300781,284.95001220703125,300.717529296875,292.0737609863281,298.1333312988281,297.2517395019531,284.9784545898437,1.0,0.7475388646125793,0.341189444065094,0.341189444065094,1.0,1.0,-3.7291018962860094,0.9475625157356262,2.7815394401550293,0.1085891425609588,1.0,1.0,0.0,318.552734375,325.0,60718.921875,0.0,4988.85205078125,1.0,279.0406799316406,282.9964599609375,295.0661315917969,298.9156188964844,293.1499938964844,293.1499938964844,278.75,30441.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962715983390808,1.0,0.0,0.0,3.674851417541504,3.674874782562256,9.010997814584698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.447265625,0.0,1519.1240234375,1895.4371337890625,0.0,3976.75927734375,0.906737983226776,1.0,0.0,3.0,1.0,0.0
18113040,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.7753626704216003,0.4460100531578064,0.408264547586441,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8974149823188782,0.7016052007675171,0.6692197918891907,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8739830851554871,0.6495389938354492,0.4574407637119293,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7652966976165771,0.4288395047187805,0.413529634475708,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6414104104042053,0.2483822554349899,1.156347155570984,284.9814758300781,284.95001220703125,300.717529296875,292.0737609863281,298.1333312988281,297.2517395019531,284.9784545898437,1.0,0.7475388646125793,0.341189444065094,0.341189444065094,1.0,1.0,-3.7291018962860094,0.9475625157356262,2.7815394401550293,0.1085891425609588,1.0,1.0,0.0,318.552734375,325.0,60718.921875,0.0,4988.85205078125,1.0,279.0406799316406,282.9964599609375,295.0661315917969,298.9156188964844,293.1499938964844,293.1499938964844,278.75,30441.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962715983390808,1.0,0.0,0.0,3.674851417541504,3.674874782562256,9.010997814584698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.447265625,0.0,1519.1240234375,1895.4371337890625,0.0,3976.75927734375,0.906737983226776,1.0,0.0,3.0,1.0,0.0
18113100,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.7738419771194458,0.4452676773071289,0.4075890481472015,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.8957786560058594,0.7007613778114319,0.6684382557868958,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13238525390625,0.873545229434967,0.6513370275497437,0.4586585164070129,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282958984375,0.7641462087631226,0.4286281764507293,0.413372129201889,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.6404794454574585,0.2482125908136367,1.1559045314788818,285.1311340332031,284.95001220703125,300.70709228515625,292.06549072265625,298.1282653808594,297.2494201660156,285.1292419433594,1.0,0.7482559680938721,0.3409643471240997,0.3409643471240997,1.0,1.0,-3.728093862533569,0.9465146660804749,2.78157901763916,0.1077903285622596,1.0,1.0,0.0,320.3995056152344,325.0,60496.8984375,0.0,4997.6591796875,1.0,278.802001953125,283.1557922363281,295.0923156738281,298.9822998046875,293.1499938964844,293.1499938964844,278.75,34514.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680621027946472,1.0,0.0,0.0,3.388510465621948,3.3885319232940674,7.661450354135013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.458984375,0.0,1250.9246826171875,1895.4371337890625,0.0,4024.11767578125,0.8737560510635376,1.0,0.0,3.0,1.0,0.0
18113160,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933349609375,0.7726935744285583,0.444875031709671,0.4071477055549621,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072509765625,0.8945046663284302,0.7002726793289185,0.6678830981254578,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056640625,0.8734810948371887,0.6535137891769409,0.460079938173294,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2917175292969,0.7632896304130554,0.4286429584026336,0.413343995809555,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568664550781,0.6397733688354492,0.2481804341077804,1.1557492017745972,285.30096435546875,284.95001220703125,300.69659423828125,292.05718994140625,298.1257019042969,297.2503662109375,285.3309326171875,1.0,0.7490047216415405,0.340750128030777,0.340750128030777,1.0,1.0,-3.7283811569213854,0.945892870426178,2.782488346099853,0.1070602908730506,1.0,1.0,0.0,321.936767578125,328.0,59067.83984375,0.0,5008.30712890625,1.0,278.759765625,283.3689880371094,295.06280517578125,298.8172302246094,293.1499938964844,293.1499938964844,279.04998779296875,36127.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685091972351074,1.0,0.0,0.0,3.114464282989502,3.114483594894409,6.472320706052415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.9482421875,0.0,1015.8027954101562,1895.4371337890625,0.0,4028.064453125,0.8354306817054749,1.0,0.0,3.0,1.0,0.0
18113220,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7710234522819519,0.4440086483955383,0.4067060947418213,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8926016092300415,0.6992790699005127,0.6673030853271484,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8739548325538635,0.6577513813972473,0.4632836580276489,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7621354460716248,0.428719699382782,0.4136592149734497,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6388506293296814,0.2482066601514816,1.156687617301941,284.978759765625,284.95001220703125,300.6755676269531,292.0404968261719,298.1208801269531,297.2527160644531,284.9756164550781,1.0,0.750748336315155,0.3403216600418091,0.3403216600418091,1.0,1.0,-3.7325165271759033,0.9457201957702636,2.78679633140564,0.1059427708387374,1.0,1.0,0.0,324.6168518066406,331.0,60655.34375,0.0,5037.5859375,1.0,279.0405578613281,282.9952392578125,295.0332336425781,298.87908935546875,293.1499938964844,293.1499938964844,278.75,30407.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635895490646362,1.0,0.0,0.0,3.6727700233459473,3.67279314994812,9.000792147162429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.6484375,0.0,1516.54443359375,1895.4371337890625,0.0,3984.51806640625,0.9061954021453856,1.0,0.0,3.0,1.0,0.0
18113280,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7710234522819519,0.4440086483955383,0.4067060947418213,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.8926016092300415,0.6992790699005127,0.6673030853271484,297.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8739548325538635,0.6577513813972473,0.4632836580276489,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.7621354460716248,0.428719699382782,0.4136592149734497,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.6388506293296814,0.2482066601514816,1.156687617301941,284.978759765625,284.95001220703125,300.6755676269531,292.0404968261719,298.1208801269531,297.2527160644531,284.9756164550781,1.0,0.750748336315155,0.3403216600418091,0.3403216600418091,1.0,1.0,-3.7325165271759033,0.9457201957702636,2.78679633140564,0.1059427708387374,1.0,1.0,0.0,324.6168518066406,331.0,60655.34375,0.0,5037.5859375,1.0,279.0405578613281,282.9952392578125,295.0332336425781,298.87908935546875,293.1499938964844,293.1499938964844,278.75,30407.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635895490646362,1.0,0.0,0.0,3.6727700233459473,3.67279314994812,9.000792147162429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.6484375,0.0,1516.54443359375,1895.4371337890625,0.0,3984.51806640625,0.9061954021453856,1.0,0.0,3.0,1.0,0.0
18113340,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.7684252858161926,0.442929595708847,0.4055823087692261,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.8897262811660767,0.6979315280914307,0.6658891439437866,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.8734833598136902,0.6618064045906067,0.4659245908260345,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7601763606071472,0.4285347461700439,0.4134442210197449,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823181152344,0.6372575163841248,0.2480166554450988,1.1560273170471191,285.3165588378906,284.95001220703125,300.6544494628906,292.0237731933594,298.1136779785156,297.2518615722656,285.32110595703125,1.0,0.7521830797195435,0.3398932218551636,0.3398932218551636,1.0,1.0,-3.7315852642059326,0.9440248012542723,2.78756046295166,0.104422740638256,1.0,1.0,0.0,327.9967346191406,334.0,59486.3046875,0.0,5056.40185546875,1.0,278.75982666015625,283.3630676269531,295.02703857421875,298.7848815917969,293.1499938964844,293.1499938964844,279.04998779296875,34046.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690958857536316,1.0,0.0,0.0,3.174532175064087,3.174551725387573,6.724388867951347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.4873046875,0.0,1053.0164794921875,1895.4371337890625,0.0,4033.240234375,0.8406251072883606,1.0,0.0,3.0,1.0,0.0
18113400,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.311279296875,0.7684252858161926,0.442929595708847,0.4055823087692261,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3203430175781,0.8897262811660767,0.6979315280914307,0.6658891439437866,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.8734833598136902,0.6618064045906067,0.4659245908260345,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31024169921875,0.7601763606071472,0.4285347461700439,0.4134442210197449,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823181152344,0.6372575163841248,0.2480166554450988,1.1560273170471191,285.3165588378906,284.95001220703125,300.6544494628906,292.0237731933594,298.1136779785156,297.2518615722656,285.32110595703125,1.0,0.7521830797195435,0.3398932218551636,0.3398932218551636,1.0,1.0,-3.7315852642059326,0.9440248012542723,2.78756046295166,0.104422740638256,1.0,1.0,0.0,327.9967346191406,334.0,59486.3046875,0.0,5056.40185546875,1.0,278.75982666015625,283.3630676269531,295.02703857421875,298.7848815917969,293.1499938964844,293.1499938964844,279.04998779296875,34046.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690958857536316,1.0,0.0,0.0,3.174532175064087,3.174551725387573,6.724388867951347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.4873046875,0.0,1053.0164794921875,1895.4371337890625,0.0,4033.240234375,0.8406251072883606,1.0,0.0,3.0,1.0,0.0
18113460,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7667759656906128,0.4419583082199096,0.405115395784378,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8878116011619568,0.6967542767524719,0.6652132272720337,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8739449977874756,0.665941059589386,0.4691204130649566,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7590273022651672,0.4285175800323486,0.4137203693389892,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.6363433003425598,0.2479915916919708,1.1568810939788818,284.9743347167969,284.95001220703125,300.6333312988281,292.00701904296875,298.108154296875,297.2532958984375,284.9712219238281,1.0,0.7538895010948181,0.3394710719585418,0.3394710719585418,1.0,1.0,-3.735418081283569,0.9437766671180724,2.7916412353515625,0.1033156737685203,1.0,1.0,0.0,330.6967468261719,337.0,60616.90625,0.0,5084.9833984375,1.0,279.04229736328125,282.991455078125,294.9995422363281,298.8415222167969,293.1499938964844,293.1499938964844,278.75,30425.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964521825313568,1.0,0.0,0.0,3.67402982711792,3.674053192138672,9.006968753055844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.822265625,0.0,1518.0806884765625,1895.4371337890625,0.0,3992.7900390625,0.9064179062843324,1.0,0.0,3.0,1.0,0.0
18113520,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.7667759656906128,0.4419583082199096,0.405115395784378,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8878116011619568,0.6967542767524719,0.6652132272720337,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740905761719,0.8739449977874756,0.665941059589386,0.4691204130649566,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7590273022651672,0.4285175800323486,0.4137203693389892,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.6363433003425598,0.2479915916919708,1.1568810939788818,284.9743347167969,284.95001220703125,300.6333312988281,292.00701904296875,298.108154296875,297.2532958984375,284.9712219238281,1.0,0.7538895010948181,0.3394710719585418,0.3394710719585418,1.0,1.0,-3.735418081283569,0.9437766671180724,2.7916412353515625,0.1033156737685203,1.0,1.0,0.0,330.6967468261719,337.0,60616.90625,0.0,5084.9833984375,1.0,279.04229736328125,282.991455078125,294.9995422363281,298.8415222167969,293.1499938964844,293.1499938964844,278.75,30425.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964521825313568,1.0,0.0,0.0,3.67402982711792,3.674053192138672,9.006968753055844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.822265625,0.0,1518.0806884765625,1895.4371337890625,0.0,3992.7900390625,0.9064179062843324,1.0,0.0,3.0,1.0,0.0
18113580,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246154785156,0.7642508745193481,0.4409695863723755,0.4039829075336456,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32745361328125,0.8849759101867676,0.6954283714294434,0.6637203097343445,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.8735047578811646,0.6701149344444275,0.4717597365379333,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241882324219,0.7571163773536682,0.42836594581604,0.4134731590747833,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30645751953125,0.6347903609275818,0.2478255629539489,1.156144380569458,285.3266906738281,284.95001220703125,300.6121520996094,291.9902648925781,298.1016845703125,297.2533264160156,285.3034973144531,1.0,0.7552878260612488,0.3390489220619201,0.3390489220619201,1.0,1.0,-3.734246015548706,0.9420302510261536,2.7922158241271973,0.1017724499106407,1.0,1.0,0.0,334.06280517578125,340.0,59903.9921875,0.0,5103.00341796875,1.0,278.75994873046875,283.3475036621094,294.990234375,298.7555236816406,293.1499938964844,293.1499938964844,279.04998779296875,32154.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969633936882019,1.0,0.0,0.0,3.2374517917633057,3.237471342086792,6.993586794123985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.0517578125,0.0,1095.2781982421875,1895.4371337890625,0.0,4037.983154296875,0.8453840017318726,1.0,0.0,3.0,1.0,0.0
18113640,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246154785156,0.7642508745193481,0.4409695863723755,0.4039829075336456,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.32745361328125,0.8849759101867676,0.6954283714294434,0.6637203097343445,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.8735047578811646,0.6701149344444275,0.4717597365379333,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241882324219,0.7571163773536682,0.42836594581604,0.4134731590747833,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30645751953125,0.6347903609275818,0.2478255629539489,1.156144380569458,285.3266906738281,284.95001220703125,300.6121520996094,291.9902648925781,298.1016845703125,297.2533264160156,285.3034973144531,1.0,0.7552878260612488,0.3390489220619201,0.3390489220619201,1.0,1.0,-3.734246015548706,0.9420302510261536,2.7922158241271973,0.1017724499106407,1.0,1.0,0.0,334.06280517578125,340.0,59903.9921875,0.0,5103.00341796875,1.0,278.75994873046875,283.3475036621094,294.990234375,298.7555236816406,293.1499938964844,293.1499938964844,279.04998779296875,32154.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969633936882019,1.0,0.0,0.0,3.2374517917633057,3.237471342086792,6.993586794123985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.0517578125,0.0,1095.2781982421875,1895.4371337890625,0.0,4037.983154296875,0.8453840017318726,1.0,0.0,3.0,1.0,0.0
