time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18113700,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7638399004936218,0.4406618475914001,0.4040240347385406,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8844211101531982,0.6950058937072754,0.6636451482772827,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8741514086723328,0.6723751425743103,0.4736093282699585,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7568719387054443,0.428479939699173,0.413776159286499,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.634593665599823,0.2478994131088256,1.156997799873352,285.0,284.95001220703125,300.6015930175781,291.9818725585937,298.1004638671875,297.2561340332031,284.99908447265625,1.0,0.7561973929405212,0.3388378620147705,0.3388378620147705,1.0,1.0,-3.7378218173980713,0.9424031972885132,2.795418500900269,0.1013051271438598,1.0,1.0,0.0,335.0738830566406,340.0,60313.046875,0.0,5120.0966796875,1.0,278.9977111816406,283.01861572265625,294.95758056640625,298.7403869628906,293.1499938964844,293.1499938964844,279.04998779296875,28945.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965479850769043,1.0,0.0,0.0,3.5818212032318115,3.581843376159668,8.560539299651282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.701171875,0.0,1406.8319091796875,1895.4371337890625,0.0,4001.2802734375,0.8846421241760254,1.0,0.0,3.0,1.0,0.0
18113760,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7626325488090515,0.4398848116397857,0.4034975171089172,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.8830628395080566,0.6940628886222839,0.6629601716995239,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.8739620447158813,0.6741288900375366,0.4749500453472137,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.7559819221496582,0.4282517433166504,0.4137175977230072,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.633891761302948,0.2477490901947021,1.1569417715072632,284.96844482421875,284.95001220703125,300.5910339355469,291.9735107421875,298.09539794921875,297.2537536621094,284.9654235839844,1.0,0.7569621205329895,0.3386235535144806,0.3386235535144806,1.0,1.0,-3.737844944000244,0.94169819355011,2.796146869659424,0.1006566435098648,1.0,1.0,0.0,336.776123046875,343.0,60566.453125,0.0,5131.03564453125,1.0,279.0422058105469,282.9870910644531,294.9662475585937,298.8047180175781,293.1499938964844,293.1499938964844,278.75,30437.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654975533485411,1.0,0.0,0.0,3.674849271774292,3.674872398376465,9.010986445900926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.361328125,0.0,1519.0902099609375,1895.4371337890625,0.0,4001.437255859375,0.9066340923309326,1.0,0.0,3.0,1.0,0.0
18113820,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33282470703125,0.7602260708808899,0.4390050172805786,0.4023926258087158,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314208984375,0.8803163170814514,0.6927850842475891,0.661432683467865,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3315734863281,0.873598039150238,0.6784400939941406,0.4776167273521423,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.332763671875,0.7541570067405701,0.428151786327362,0.4134658575057983,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32281494140625,0.6324083209037781,0.2476217001676559,1.1562143564224243,285.3326110839844,284.95001220703125,300.5699462890625,291.956787109375,298.0897521972656,297.2548828125,285.2926940917969,1.0,0.7583408951759338,0.3381949365139007,0.3381949365139007,1.0,1.0,-3.736701250076294,0.939939022064209,2.796762228012085,0.099072054028511,1.0,1.0,0.0,340.0929870605469,346.0,60073.3203125,0.0,5148.8271484375,1.0,278.7601013183594,283.337890625,294.9538269042969,298.7211608886719,293.1499938964844,293.1499938964844,279.04998779296875,31115.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97011137008667,1.0,0.0,0.0,3.267829656600952,3.2678492069244385,7.125447609723778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.51953125,0.0,1115.3818359375,1895.4371337890625,0.0,4042.189453125,0.8465496897697449,1.0,0.0,3.0,1.0,0.0
18113880,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33282470703125,0.7602260708808899,0.4390050172805786,0.4023926258087158,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314208984375,0.8803163170814514,0.6927850842475891,0.661432683467865,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3315734863281,0.873598039150238,0.6784400939941406,0.4776167273521423,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.332763671875,0.7541570067405701,0.428151786327362,0.4134658575057983,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32281494140625,0.6324083209037781,0.2476217001676559,1.1562143564224243,285.3326110839844,284.95001220703125,300.5699462890625,291.956787109375,298.0897521972656,297.2548828125,285.2926940917969,1.0,0.7583408951759338,0.3381949365139007,0.3381949365139007,1.0,1.0,-3.736701250076294,0.939939022064209,2.796762228012085,0.099072054028511,1.0,1.0,0.0,340.0929870605469,346.0,60073.3203125,0.0,5148.8271484375,1.0,278.7601013183594,283.337890625,294.9538269042969,298.7211608886719,293.1499938964844,293.1499938964844,279.04998779296875,31115.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97011137008667,1.0,0.0,0.0,3.267829656600952,3.2678492069244385,7.125447609723778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.51953125,0.0,1115.3818359375,1895.4371337890625,0.0,4042.189453125,0.8465496897697449,1.0,0.0,3.0,1.0,0.0
18113940,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.7586485743522644,0.437849760055542,0.4019010663032532,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8784196376800537,0.6912859082221985,0.6606116890907288,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8740577101707458,0.6823740005493164,0.4808077216148376,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.753048837184906,0.4279762208461761,0.4136955738067627,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.6315373778343201,0.2475201785564422,1.1570281982421875,284.9649658203125,284.95001220703125,300.5489501953125,291.9401550292969,298.0830078125,297.2546081542969,284.9619140625,1.0,0.7600038051605225,0.3377663195133209,0.3377663195133209,1.0,1.0,-3.74022388458252,0.9395685195922852,2.8006553649902344,0.0979517549276351,1.0,1.0,0.0,342.82086181640625,349.0,60501.37890625,0.0,5176.78271484375,1.0,279.0407409667969,282.9851379394531,294.93389892578125,298.76873779296875,293.1499938964844,293.1499938964844,278.75,30444.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662964940071106,1.0,0.0,0.0,3.671357154846192,3.671380281448364,8.993869187179371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.8525390625,0.0,1515.249267578125,1895.4371337890625,0.0,4008.510498046875,0.9058006405830384,1.0,0.0,3.0,1.0,0.0
18114000,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.7586485743522644,0.437849760055542,0.4019010663032532,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8784196376800537,0.6912859082221985,0.6606116890907288,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8740577101707458,0.6823740005493164,0.4808077216148376,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.753048837184906,0.4279762208461761,0.4136955738067627,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.6315373778343201,0.2475201785564422,1.1570281982421875,284.9649658203125,284.95001220703125,300.5489501953125,291.9401550292969,298.0830078125,297.2546081542969,284.9619140625,1.0,0.7600038051605225,0.3377663195133209,0.3377663195133209,1.0,1.0,-3.74022388458252,0.9395685195922852,2.8006553649902344,0.0979517549276351,1.0,1.0,0.0,342.82086181640625,349.0,60501.37890625,0.0,5176.78271484375,1.0,279.0407409667969,282.9851379394531,294.93389892578125,298.76873779296875,293.1499938964844,293.1499938964844,278.75,30444.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662964940071106,1.0,0.0,0.0,3.671357154846192,3.671380281448364,8.993869187179371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.8525390625,0.0,1515.249267578125,1895.4371337890625,0.0,4008.510498046875,0.9058006405830384,1.0,0.0,3.0,1.0,0.0
18114060,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563842773437,0.7563307881355286,0.4370518028736114,0.4008099436759949,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35186767578125,0.8757349848747253,0.6900310516357422,0.659038782119751,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519592285156,0.8737375736236572,0.6867915391921997,0.4834873378276825,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35650634765625,0.7512845396995544,0.4279108047485351,0.4134321808815002,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517761230469,0.6301018595695496,0.247421994805336,1.1563010215759275,285.3544311523437,284.95001220703125,300.5280456542969,291.9236145019531,298.0781555175781,297.25653076171875,285.3014221191406,1.0,0.7613670825958252,0.3373788297176361,0.3373788297176361,1.0,1.0,-3.739042282104492,0.9379299283027648,2.801112413406372,0.0964835062623024,1.0,1.0,0.0,346.1196594238281,352.0,60100.34765625,0.0,5194.34375,1.0,278.7602233886719,283.34991455078125,294.9175109863281,298.67755126953125,293.1499938964844,293.1499938964844,279.04998779296875,30548.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704737663269044,1.0,0.0,0.0,3.2745795249938965,3.274599075317383,7.154913532758655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.6484375,0.0,1117.63623046875,1895.4371337890625,0.0,4045.38037109375,0.8449490070343018,1.0,0.0,3.0,1.0,0.0
18114120,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563842773437,0.7563307881355286,0.4370518028736114,0.4008099436759949,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.35186767578125,0.8757349848747253,0.6900310516357422,0.659038782119751,297.4751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3519592285156,0.8737375736236572,0.6867915391921997,0.4834873378276825,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.35650634765625,0.7512845396995544,0.4279108047485351,0.4134321808815002,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3517761230469,0.6301018595695496,0.247421994805336,1.1563010215759275,285.3544311523437,284.95001220703125,300.5280456542969,291.9236145019531,298.0781555175781,297.25653076171875,285.3014221191406,1.0,0.7613670825958252,0.3373788297176361,0.3373788297176361,1.0,1.0,-3.739042282104492,0.9379299283027648,2.801112413406372,0.0964835062623024,1.0,1.0,0.0,346.1196594238281,352.0,60100.34765625,0.0,5194.34375,1.0,278.7602233886719,283.34991455078125,294.9175109863281,298.67755126953125,293.1499938964844,293.1499938964844,279.04998779296875,30548.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704737663269044,1.0,0.0,0.0,3.2745795249938965,3.274599075317383,7.154913532758655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.6484375,0.0,1117.63623046875,1895.4371337890625,0.0,4045.38037109375,0.8449490070343018,1.0,0.0,3.0,1.0,0.0
18114180,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.7548356652259827,0.4358537495136261,0.4003485739231109,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8738999366760254,0.6884349584579468,0.6582015752792358,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8742414712905884,0.6906686425209045,0.4867081344127655,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7502369284629822,0.4276968538761139,0.4136740863323211,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.6292858719825745,0.247312381863594,1.1572134494781494,284.9649353027344,284.95001220703125,300.5072937011719,291.9071655273437,298.0712890625,297.2557983398437,284.96173095703125,1.0,0.7630366683006287,0.3369913399219513,0.3369913399219513,1.0,1.0,-3.74275279045105,0.9377477765083312,2.805005073547364,0.0955293476581573,1.0,1.0,0.0,348.8320007324219,355.0,60426.50390625,0.0,5222.8203125,1.0,279.04052734375,282.9866943359375,294.9012451171875,298.73046875,293.1499938964844,293.1499938964844,278.75,30286.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668946862220764,1.0,0.0,0.0,3.6655638217926025,3.6655871868133545,8.965507731772959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.58984375,0.0,1507.6182861328125,1895.4371337890625,0.0,4013.80224609375,0.9044331312179564,1.0,0.0,3.0,1.0,0.0
18114240,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.7548356652259827,0.4358537495136261,0.4003485739231109,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.8738999366760254,0.6884349584579468,0.6582015752792358,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8742414712905884,0.6906686425209045,0.4867081344127655,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.7502369284629822,0.4276968538761139,0.4136740863323211,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.6292858719825745,0.247312381863594,1.1572134494781494,284.9649353027344,284.95001220703125,300.5072937011719,291.9071655273437,298.0712890625,297.2557983398437,284.96173095703125,1.0,0.7630366683006287,0.3369913399219513,0.3369913399219513,1.0,1.0,-3.74275279045105,0.9377477765083312,2.805005073547364,0.0955293476581573,1.0,1.0,0.0,348.8320007324219,355.0,60426.50390625,0.0,5222.8203125,1.0,279.04052734375,282.9866943359375,294.9012451171875,298.73046875,293.1499938964844,293.1499938964844,278.75,30286.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668946862220764,1.0,0.0,0.0,3.6655638217926025,3.6655871868133545,8.965507731772959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9075.58984375,0.0,1507.6182861328125,1895.4371337890625,0.0,4013.80224609375,0.9044331312179564,1.0,0.0,3.0,1.0,0.0
18114300,297.068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.7535097599029541,0.4351713359355926,0.3996604382991791,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.8723793029785156,0.6874820590019226,0.6572431921958923,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8738779425621033,0.6925483345985413,0.487913966178894,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.7492159605026245,0.4274629950523376,0.4134468734264374,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.6284591555595398,0.2471438497304916,1.1566359996795654,285.0897827148437,284.95001220703125,300.4969787597656,291.89898681640625,298.0668640136719,297.25408935546875,285.0619201660156,1.0,0.7636836767196655,0.3367975950241089,0.3367975950241089,1.0,1.0,-3.741253614425659,0.9366582036018372,2.804595470428467,0.094769649207592,1.0,1.0,0.0,350.6723022460937,355.0,60784.1484375,0.0,5230.083984375,1.0,278.8027038574219,283.0885314941406,294.9252624511719,298.822509765625,293.1499938964844,293.1499938964844,278.75,31922.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720101356506348,1.0,0.0,0.0,3.4779837131500244,3.4780054092407227,8.071390880104445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.0625,0.0,1321.0118408203125,1895.4371337890625,0.0,4058.892578125,0.8804768323898315,1.0,0.0,3.0,1.0,0.0
18114360,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.7525402307510376,0.4350489675998688,0.3992248177528381,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.8712136745452881,0.687111496925354,0.6565365195274353,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.34356689453125,0.8738943338394165,0.6950874924659729,0.4893560111522674,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505249023437,0.7484778165817261,0.4276037514209747,0.4133676290512085,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.6278504729270935,0.2472038567066192,1.1564013957977295,285.3471069335937,284.95001220703125,300.4867248535156,291.8908386230469,298.0665283203125,297.2576599121094,285.287353515625,1.0,0.7643728256225586,0.3366128206253052,0.3366128206253052,1.0,1.0,-3.7412281036376953,0.9360390901565552,2.8051888942718506,0.0940595865249633,1.0,1.0,0.0,352.1707763671875,358.0,60144.64453125,0.0,5239.6025390625,1.0,278.76031494140625,283.3360900878906,294.88427734375,298.64666748046875,293.1499938964844,293.1499938964844,279.04998779296875,30112.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710859656333924,1.0,0.0,0.0,3.2898552417755127,3.289874792098999,7.221823921099713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.80859375,0.0,1128.481201171875,1895.4371337890625,0.0,4050.76806640625,0.8453837037086487,1.0,0.0,3.0,1.0,0.0
18114420,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7510735392570496,0.4337880611419678,0.3987477421760559,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8693855404853821,0.6853890419006348,0.6556248664855957,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8743880987167358,0.6988818049430847,0.4925654232501983,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.747438907623291,0.4273222386837005,0.4135757386684418,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.6270381212234497,0.2470588088035583,1.1572415828704834,284.95953369140625,284.95001220703125,300.4663391113281,291.87469482421875,298.0592956542969,297.2562866210937,284.9566345214844,1.0,0.7660099864006042,0.3362432718276977,0.3362432718276977,1.0,1.0,-3.744690179824829,0.9358389973640442,2.8088512420654297,0.0931576788425445,0.9787940382957458,0.9787940382957458,0.0,354.89532470703125,361.0,60358.12890625,0.0,5267.4638671875,1.0,279.0416259765625,282.9825134277344,294.8691711425781,298.6930236816406,293.1499938964844,293.1499938964844,278.75,30272.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677219986915588,1.0,0.0,0.0,3.665022134780884,3.6650452613830566,8.962857691585668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.724609375,0.0,1506.912109375,1895.4371337890625,0.0,4021.11376953125,0.9041925072669984,1.0,0.0,3.0,1.0,0.0
18114480,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7510735392570496,0.4337880611419678,0.3987477421760559,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8693855404853821,0.6853890419006348,0.6556248664855957,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.8743880987167358,0.6988818049430847,0.4925654232501983,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.747438907623291,0.4273222386837005,0.4135757386684418,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.6270381212234497,0.2470588088035583,1.1572415828704834,284.95953369140625,284.95001220703125,300.4663391113281,291.87469482421875,298.0592956542969,297.2562866210937,284.9566345214844,1.0,0.7660099864006042,0.3362432718276977,0.3362432718276977,1.0,1.0,-3.744690179824829,0.9358389973640442,2.8088512420654297,0.0931576788425445,0.9787940382957458,0.9787940382957458,0.0,354.89532470703125,361.0,60358.12890625,0.0,5267.4638671875,1.0,279.0416259765625,282.9825134277344,294.8691711425781,298.6930236816406,293.1499938964844,293.1499938964844,278.75,30272.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677219986915588,1.0,0.0,0.0,3.665022134780884,3.6650452613830566,8.962857691585668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.724609375,0.0,1506.912109375,1895.4371337890625,0.0,4021.11376953125,0.9041925072669984,1.0,0.0,3.0,1.0,0.0
18114540,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459167480469,0.7488519549369812,0.4330907464027405,0.397624135017395,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.866756021976471,0.6841230988502502,0.6539062857627869,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346252441406,0.8740696310997009,0.7034338712692261,0.4952075779438019,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.7457268834114075,0.427278459072113,0.4132450819015503,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555908203125,0.6256306171417236,0.2469851523637771,1.156378149986267,285.34014892578125,284.95001220703125,300.4461975097656,291.8587341308594,298.0555114746094,297.2592468261719,285.2680969238281,1.0,0.7673171162605286,0.3358737230300903,0.3358737230300903,1.0,1.0,-3.743000030517578,0.9341140389442444,2.8088860511779785,0.0916756689548492,1.0,1.0,0.0,358.21063232421875,364.0,60240.8515625,0.0,5283.59228515625,1.0,278.7604064941406,283.31695556640625,294.8489074707031,298.6171569824219,293.1499938964844,293.1499938964844,278.45001220703125,29419.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714214205741882,1.0,0.0,0.0,3.312756299972534,3.3127760887146,7.322718147406704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.8251953125,0.0,1144.6519775390625,1895.4371337890625,0.0,4053.718505859375,0.8454450964927673,1.0,0.0,3.0,1.0,0.0
18114600,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459167480469,0.7488519549369812,0.4330907464027405,0.397624135017395,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3351745605469,0.866756021976471,0.6841230988502502,0.6539062857627869,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3346252441406,0.8740696310997009,0.7034338712692261,0.4952075779438019,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.7457268834114075,0.427278459072113,0.4132450819015503,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3555908203125,0.6256306171417236,0.2469851523637771,1.156378149986267,285.34014892578125,284.95001220703125,300.4461975097656,291.8587341308594,298.0555114746094,297.2592468261719,285.2680969238281,1.0,0.7673171162605286,0.3358737230300903,0.3358737230300903,1.0,1.0,-3.743000030517578,0.9341140389442444,2.8088860511779785,0.0916756689548492,1.0,1.0,0.0,358.21063232421875,364.0,60240.8515625,0.0,5283.59228515625,1.0,278.7604064941406,283.31695556640625,294.8489074707031,298.6171569824219,293.1499938964844,293.1499938964844,278.45001220703125,29419.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9714214205741882,1.0,0.0,0.0,3.312756299972534,3.3127760887146,7.322718147406704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9412.8251953125,0.0,1144.6519775390625,1895.4371337890625,0.0,4053.718505859375,0.8454450964927673,1.0,0.0,3.0,1.0,0.0
18114660,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7483771443367004,0.4325621426105499,0.3979187309741974,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8659339547157288,0.6831983327865601,0.653830349445343,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8755978941917419,0.7080507278442383,0.4991325736045837,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7455192804336548,0.4275673329830169,0.4140096604824066,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6255227327346802,0.2472532242536544,1.1589003801345823,285.030029296875,284.95001220703125,300.4263000488281,291.8429870605469,298.0536804199219,297.2645568847656,285.1827087402344,1.0,0.7692509889602661,0.3355106711387634,0.3355106711387634,1.0,1.0,-3.75195050239563,0.9355618357658386,2.8163886070251465,0.0911781638860702,1.0,1.0,0.0,360.1146545410156,367.0,52922.140625,0.0,5322.90869140625,1.0,278.464111328125,283.13067626953125,294.8548278808594,298.6361389160156,293.1499938964844,293.1499938964844,278.75,80386.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747138023376464,1.0,0.0,0.0,2.385328769683838,2.3853507041931152,3.796556882207369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.3515625,0.0,745.798583984375,1895.4371337890625,0.0,4082.60595703125,0.6556050181388855,1.0,0.0,3.0,1.0,0.0
18114720,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7483771443367004,0.4325621426105499,0.3979187309741974,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8659339547157288,0.6831983327865601,0.653830349445343,297.4821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8755978941917419,0.7080507278442383,0.4991325736045837,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7455192804336548,0.4275673329830169,0.4140096604824066,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6255227327346802,0.2472532242536544,1.1589003801345823,285.030029296875,284.95001220703125,300.4263000488281,291.8429870605469,298.0536804199219,297.2645568847656,285.1827087402344,1.0,0.7692509889602661,0.3355106711387634,0.3355106711387634,1.0,1.0,-3.75195050239563,0.9355618357658386,2.8163886070251465,0.0911781638860702,1.0,1.0,0.0,360.1146545410156,367.0,52922.140625,0.0,5322.90869140625,1.0,278.464111328125,283.13067626953125,294.8548278808594,298.6361389160156,293.1499938964844,293.1499938964844,278.75,80386.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747138023376464,1.0,0.0,0.0,2.385328769683838,2.3853507041931152,3.796556882207369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.3515625,0.0,745.798583984375,1895.4371337890625,0.0,4082.60595703125,0.6556050181388855,1.0,0.0,3.0,1.0,0.0
18114780,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.7463275194168091,0.4312968254089355,0.3970178365707397,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8635101914405823,0.6814418435096741,0.6524794101715088,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8753648996353149,0.7118557095527649,0.5019220113754272,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.7440305352210999,0.4273061454296112,0.4140212535858154,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.624403178691864,0.2471736222505569,1.1596601009368896,284.960693359375,284.95001220703125,300.4067077636719,291.82745361328125,298.04559326171875,297.26153564453125,284.9680480957031,1.0,0.7709888815879822,0.3351476490497589,0.3351476490497589,1.0,1.0,-3.7535345554351807,0.9348186254501344,2.818715810775757,0.0901927426457405,0.8927261233329773,0.8927261233329773,0.0,363.6329040527344,370.0,59650.5546875,0.0,5350.28662109375,1.0,278.73809814453125,282.96533203125,294.8248291015625,298.6405944824219,293.1499938964844,293.1499938964844,279.04998779296875,35046.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689273238182068,1.0,0.0,0.0,3.350978374481201,3.350999355316162,7.492669169550936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.09912109375,0.0,1218.69482421875,1895.4371337890625,0.0,4031.75341796875,0.8334495425224304,1.0,0.0,3.0,1.0,0.0
18114840,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.7463275194168091,0.4312968254089355,0.3970178365707397,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8635101914405823,0.6814418435096741,0.6524794101715088,297.4774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8753648996353149,0.7118557095527649,0.5019220113754272,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599609375,0.7440305352210999,0.4273061454296112,0.4140212535858154,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.624403178691864,0.2471736222505569,1.1596601009368896,284.960693359375,284.95001220703125,300.4067077636719,291.82745361328125,298.04559326171875,297.26153564453125,284.9680480957031,1.0,0.7709888815879822,0.3351476490497589,0.3351476490497589,1.0,1.0,-3.7535345554351807,0.9348186254501344,2.818715810775757,0.0901927426457405,0.8927261233329773,0.8927261233329773,0.0,363.6329040527344,370.0,59650.5546875,0.0,5350.28662109375,1.0,278.73809814453125,282.96533203125,294.8248291015625,298.6405944824219,293.1499938964844,293.1499938964844,279.04998779296875,35046.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689273238182068,1.0,0.0,0.0,3.350978374481201,3.350999355316162,7.492669169550936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.09912109375,0.0,1218.69482421875,1895.4371337890625,0.0,4031.75341796875,0.8334495425224304,1.0,0.0,3.0,1.0,0.0
18114900,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7448991537094116,0.4305225908756256,0.3961989879608154,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8618559837341309,0.6803107857704163,0.6513067483901978,297.47442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8748214244842529,0.7136285901069641,0.5030041933059692,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.7428981065750122,0.4269647896289825,0.4136687815189361,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.623469889163971,0.2469434738159179,1.158779501914978,284.9936828613281,284.95001220703125,300.39703369140625,291.8197937011719,298.0405578613281,297.25885009765625,284.99273681640625,1.0,0.7715985774993896,0.3349661231040954,0.3349661231040954,1.0,1.0,-3.7509515285491934,0.9334509372711182,2.817500591278076,0.0893394201993942,1.0,1.0,0.0,365.677490234375,370.0,59982.86328125,0.0,5355.5380859375,1.0,278.9932556152344,283.019287109375,294.80035400390625,298.5409851074219,293.1499938964844,293.1499938964844,279.04998779296875,28585.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659433364868164,1.0,0.0,0.0,3.5566229820251465,3.5566446781158447,8.440514989160874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.4140625,0.0,1377.6873779296875,1895.4371337890625,0.0,4005.385009765625,0.8785608410835266,1.0,0.0,3.0,1.0,0.0
18114960,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.7437739372253418,0.4297724068164825,0.3955977261066437,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8605027794837952,0.6791977286338806,0.6503415703773499,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.8746084570884705,0.7154092788696289,0.5042909383773804,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.742001473903656,0.4266325831413269,0.4134317338466644,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617004394531,0.6227121353149414,0.246713250875473,1.1581131219863892,284.96002197265625,284.95001220703125,300.387451171875,291.81219482421875,298.0358581542969,297.256591796875,284.9567565917969,1.0,0.7722017765045166,0.3347638547420501,0.3347638547420501,1.0,1.0,-3.7495276927948,0.9323605298995972,2.817167282104492,0.08855552226305,0.990522563457489,0.990522563457489,0.0,367.4057312011719,373.0,60236.25390625,0.0,5362.27978515625,1.0,279.04107666015625,282.9862365722656,294.8144226074219,298.6246643066406,293.1499938964844,293.1499938964844,278.75,30141.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671463966369628,1.0,0.0,0.0,3.65489649772644,3.654919385910034,8.913401075005822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9031.1142578125,0.0,1494.731201171875,1895.4371337890625,0.0,4016.02734375,0.9018532633781432,1.0,0.0,3.0,1.0,0.0
18115020,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33447265625,0.7417958378791809,0.4291099309921264,0.3945415914058685,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.8580871224403381,0.6778507232666016,0.648561954498291,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.8744679689407349,0.720001220703125,0.5069862008094788,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.740436851978302,0.4265320301055908,0.4130427539348602,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.6213641166687012,0.2465858459472656,1.156927227973938,285.3281555175781,284.95001220703125,300.3685302734375,291.7972106933594,298.0325622558594,297.2598876953125,285.2547302246094,1.0,0.7733657956123352,0.3343592882156372,0.3343592882156372,1.0,1.0,-3.747451066970825,0.9304044246673584,2.817046642303467,0.0869294479489326,1.0,1.0,0.0,370.5133972167969,376.0,60175.4140625,0.0,5375.88134765625,1.0,278.76043701171875,283.3049621582031,294.794189453125,298.5592956542969,293.1499938964844,293.1499938964844,278.45001220703125,29049.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722748398780824,1.0,0.0,0.0,3.318310022354126,3.3183298110961914,7.347290988946042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.69140625,0.0,1147.2288818359375,1895.4371337890625,0.0,4061.21826171875,0.8453844785690308,1.0,0.0,3.0,1.0,0.0
18115080,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33447265625,0.7417958378791809,0.4291099309921264,0.3945415914058685,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3231506347656,0.8580871224403381,0.6778507232666016,0.648561954498291,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3218688964844,0.8744679689407349,0.720001220703125,0.5069862008094788,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33465576171875,0.740436851978302,0.4265320301055908,0.4130427539348602,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.6213641166687012,0.2465858459472656,1.156927227973938,285.3281555175781,284.95001220703125,300.3685302734375,291.7972106933594,298.0325622558594,297.2598876953125,285.2547302246094,1.0,0.7733657956123352,0.3343592882156372,0.3343592882156372,1.0,1.0,-3.747451066970825,0.9304044246673584,2.817046642303467,0.0869294479489326,1.0,1.0,0.0,370.5133972167969,376.0,60175.4140625,0.0,5375.88134765625,1.0,278.76043701171875,283.3049621582031,294.794189453125,298.5592956542969,293.1499938964844,293.1499938964844,278.45001220703125,29049.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722748398780824,1.0,0.0,0.0,3.318310022354126,3.3183298110961914,7.347290988946042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.69140625,0.0,1147.2288818359375,1895.4371337890625,0.0,4061.21826171875,0.8453844785690308,1.0,0.0,3.0,1.0,0.0
18115140,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7413931488990784,0.4286042749881744,0.3948288559913635,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.8573224544525146,0.6768653988838196,0.6483948230743408,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8760233521461487,0.724625289440155,0.5109125375747681,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7402676939964294,0.4267912805080414,0.4137580394744873,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6212817430496216,0.2468385398387909,1.1592963933944702,285.0769348144531,284.95001220703125,300.3500061035156,291.78253173828125,298.0310363769531,297.2652282714844,285.2508850097656,1.0,0.7752006649971008,0.3339547514915466,0.3339547514915466,1.0,1.0,-3.7560410499572754,0.9315958619117736,2.8244452476501465,0.0862652584910392,1.0,1.0,0.0,372.3175964355469,379.0,52583.57421875,0.0,5413.7109375,1.0,278.4644470214844,283.1959533691406,294.7950439453125,298.5350036621094,293.1499938964844,293.1499938964844,278.75,76022.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757339358329772,1.0,0.0,0.0,2.334301233291626,2.334321975708008,3.635860537087865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.94921875,0.0,694.3507690429688,1895.4371337890625,0.0,4091.531494140625,0.6614174842834473,1.0,0.0,3.0,1.0,0.0
18115200,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.7413931488990784,0.4286042749881744,0.3948288559913635,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.8573224544525146,0.6768653988838196,0.6483948230743408,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916442871094,0.8760233521461487,0.724625289440155,0.5109125375747681,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7402676939964294,0.4267912805080414,0.4137580394744873,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6212817430496216,0.2468385398387909,1.1592963933944702,285.0769348144531,284.95001220703125,300.3500061035156,291.78253173828125,298.0310363769531,297.2652282714844,285.2508850097656,1.0,0.7752006649971008,0.3339547514915466,0.3339547514915466,1.0,1.0,-3.7560410499572754,0.9315958619117736,2.8244452476501465,0.0862652584910392,1.0,1.0,0.0,372.3175964355469,379.0,52583.57421875,0.0,5413.7109375,1.0,278.4644470214844,283.1959533691406,294.7950439453125,298.5350036621094,293.1499938964844,293.1499938964844,278.75,76022.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757339358329772,1.0,0.0,0.0,2.334301233291626,2.334321975708008,3.635860537087865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.94921875,0.0,694.3507690429688,1895.4371337890625,0.0,4091.531494140625,0.6614174842834473,1.0,0.0,3.0,1.0,0.0
18115260,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7394791841506958,0.4273273944854736,0.3939320147037506,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8550324440002441,0.675025999546051,0.6469806432723999,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.875840961933136,0.7283685803413391,0.5136728286743164,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7388730049133301,0.4264870285987854,0.413738489151001,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.6202152967453003,0.2467468231916427,1.1600202322006226,284.967041015625,284.95001220703125,300.3318786621094,291.7681579589844,298.023193359375,297.26202392578125,284.97705078125,1.0,0.776879608631134,0.3335999548435211,0.3335999548435211,1.0,1.0,-3.7574381828308105,0.930815815925598,2.826622247695923,0.0852891877293586,0.9305780529975892,0.9305780529975892,0.0,375.7784423828125,382.0,59320.84375,0.0,5440.21142578125,1.0,278.73974609375,283.0093688964844,294.76611328125,298.5668640136719,293.1499938964844,293.1499938964844,279.04998779296875,35627.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700988531112672,1.0,0.0,0.0,3.3196818828582764,3.319702625274658,7.353366981988074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.744140625,0.0,1193.256591796875,1895.4371337890625,0.0,4042.0791015625,0.8282907009124756,1.0,0.0,3.0,1.0,0.0
18115320,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7394791841506958,0.4273273944854736,0.3939320147037506,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8550324440002441,0.675025999546051,0.6469806432723999,297.4764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.875840961933136,0.7283685803413391,0.5136728286743164,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7388730049133301,0.4264870285987854,0.413738489151001,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.6202152967453003,0.2467468231916427,1.1600202322006226,284.967041015625,284.95001220703125,300.3318786621094,291.7681579589844,298.023193359375,297.26202392578125,284.97705078125,1.0,0.776879608631134,0.3335999548435211,0.3335999548435211,1.0,1.0,-3.7574381828308105,0.930815815925598,2.826622247695923,0.0852891877293586,0.9305780529975892,0.9305780529975892,0.0,375.7784423828125,382.0,59320.84375,0.0,5440.21142578125,1.0,278.73974609375,283.0093688964844,294.76611328125,298.5668640136719,293.1499938964844,293.1499938964844,279.04998779296875,35627.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700988531112672,1.0,0.0,0.0,3.3196818828582764,3.319702625274658,7.353366981988074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.744140625,0.0,1193.256591796875,1895.4371337890625,0.0,4042.0791015625,0.8282907009124756,1.0,0.0,3.0,1.0,0.0
18115380,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7370275259017944,0.4257591664791107,0.3924825489521026,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8521314859390259,0.672661304473877,0.6447417140007019,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8750824928283691,0.7317741513252258,0.5159570574760437,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7369080781936646,0.4257391989231109,0.4130870401859283,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.6185319423675537,0.2462557852268219,1.1583541631698608,284.95513916015625,284.95001220703125,300.3141174316406,291.75408935546875,298.0133972167969,297.25634765625,284.95220947265625,1.0,0.7780261039733887,0.3332451581954956,0.3332451581954956,1.0,1.0,-3.7529547214508057,0.9283117055892944,2.8246428966522217,0.0837151035666465,0.9566830396652222,0.9566830396652222,0.0,379.5486450195313,385.0,60099.140625,0.0,5450.64306640625,1.0,279.04058837890625,282.9846496582031,294.7571716308594,298.5588684082031,293.1499938964844,293.1499938964844,278.75,30296.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684392213821412,1.0,0.0,0.0,3.646368980407715,3.6463918685913086,8.871857062331401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.71484375,0.0,1486.4993896484375,1895.4371337890625,0.0,4027.446533203125,0.8997380137443542,1.0,0.0,3.0,1.0,0.0
18115440,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7370275259017944,0.4257591664791107,0.3924825489521026,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95489501953125,0.8521314859390259,0.672661304473877,0.6447417140007019,297.4692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.8750824928283691,0.7317741513252258,0.5159570574760437,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7369080781936646,0.4257391989231109,0.4130870401859283,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.6185319423675537,0.2462557852268219,1.1583541631698608,284.95513916015625,284.95001220703125,300.3141174316406,291.75408935546875,298.0133972167969,297.25634765625,284.95220947265625,1.0,0.7780261039733887,0.3332451581954956,0.3332451581954956,1.0,1.0,-3.7529547214508057,0.9283117055892944,2.8246428966522217,0.0837151035666465,0.9566830396652222,0.9566830396652222,0.0,379.5486450195313,385.0,60099.140625,0.0,5450.64306640625,1.0,279.04058837890625,282.9846496582031,294.7571716308594,298.5588684082031,293.1499938964844,293.1499938964844,278.75,30296.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684392213821412,1.0,0.0,0.0,3.646368980407715,3.6463918685913086,8.871857062331401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.71484375,0.0,1486.4993896484375,1895.4371337890625,0.0,4027.446533203125,0.8997380137443542,1.0,0.0,3.0,1.0,0.0
18115500,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.735908031463623,0.4250771999359131,0.3918094635009765,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8507893681526184,0.6715730428695679,0.6436551213264465,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8748031258583069,0.7335675358772278,0.5171173214912415,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7360039949417114,0.4254169166088104,0.4127680659294128,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.6177347302436829,0.2460302710533142,1.1574561595916748,285.0407409667969,284.95001220703125,300.3053894042969,291.7471618652344,298.0092468261719,297.25439453125,285.00958251953125,1.0,0.7785367965698242,0.333067774772644,0.333067774772644,1.0,1.0,-3.750767469406128,0.9270756244659424,2.823691844940185,0.0829507857561111,1.0,1.0,0.0,381.2802734375,385.0,60686.6484375,0.0,5455.02978515625,1.0,278.8028259277344,283.0383605957031,294.7836303710937,298.6779479980469,293.1499938964844,293.1499938964844,278.75,31121.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97452312707901,1.0,0.0,0.0,3.5072529315948486,3.507274627685547,8.20781281163363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.25390625,0.0,1345.003173828125,1895.4371337890625,0.0,4080.936279296875,0.8819555640220642,1.0,0.0,3.0,1.0,0.0
