time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18115560,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.317626953125,0.7351272702217102,0.4251925051212311,0.3914011418819427,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016662597656,0.8497957587242126,0.6713352203369141,0.6428596377372742,297.47528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2991027832031,0.8749047517776489,0.736365556716919,0.5185320377349854,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31756591796875,0.7353848814964294,0.4256555140018463,0.4126315414905548,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3396301269531,0.6171808838844299,0.2461565881967544,1.157046914100647,285.3080444335937,284.95001220703125,300.2967224121094,291.74029541015625,298.01123046875,297.26031494140625,285.223876953125,1.0,0.7791185975074768,0.3329251706600189,0.3329251706600189,1.0,1.0,-3.750349283218384,0.9264762997627258,2.8238730430603027,0.0822749957442283,1.0,1.0,0.0,382.63470458984375,373.0,60184.7578125,0.0,5462.44921875,1.0,278.7607116699219,283.2729187011719,294.733154296875,298.5050964355469,293.1499938964844,293.1499938964844,278.45001220703125,28421.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729795455932616,1.0,0.0,0.0,3.3400118350982666,3.340031623840332,7.443707659149368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.751953125,0.0,1162.9793701171875,1895.4371337890625,0.0,4067.40478515625,0.8442130088806152,1.0,0.0,3.0,1.0,0.0
18115620,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.7374729514122009,0.4246115088462829,0.3914145827293396,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8523889183998108,0.6701917052268982,0.6423353552818298,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8800272345542908,0.7407207489013672,0.52215176820755,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.7379449605941772,0.4258246421813965,0.4130286276340484,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.6194261312484741,0.2463929057121276,1.1581209897994995,285.1489562988281,284.95001220703125,300.2796325683594,291.7267761230469,298.0091857910156,297.2640991210937,285.321533203125,1.0,0.776962399482727,0.332639992237091,0.332639992237091,1.0,1.0,-3.7558791637420654,0.927149772644043,2.8287293910980225,0.0818850770592689,1.0,1.0,0.0,377.0170593261719,361.0,53457.2734375,0.0,5443.40673828125,1.0,278.4647827148437,283.2791748046875,294.73638916015625,298.4320678710937,293.1499938964844,293.1499938964844,278.75,64198.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764529466629028,1.0,0.0,0.0,2.395451307296753,2.395470380783081,3.82884735472544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.00244140625,0.0,672.4859619140625,1895.4371337890625,0.0,4097.8154296875,0.688499391078949,1.0,0.0,3.0,1.0,0.0
18115680,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.7374729514122009,0.4246115088462829,0.3914145827293396,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16131591796875,0.8523889183998108,0.6701917052268982,0.6423353552818298,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.8800272345542908,0.7407207489013672,0.52215176820755,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.7379449605941772,0.4258246421813965,0.4130286276340484,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.6194261312484741,0.2463929057121276,1.1581209897994995,285.1489562988281,284.95001220703125,300.2796325683594,291.7267761230469,298.0091857910156,297.2640991210937,285.321533203125,1.0,0.776962399482727,0.332639992237091,0.332639992237091,1.0,1.0,-3.7558791637420654,0.927149772644043,2.8287293910980225,0.0818850770592689,1.0,1.0,0.0,377.0170593261719,361.0,53457.2734375,0.0,5443.40673828125,1.0,278.4647827148437,283.2791748046875,294.73638916015625,298.4320678710937,293.1499938964844,293.1499938964844,278.75,64198.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764529466629028,1.0,0.0,0.0,2.395451307296753,2.395470380783081,3.82884735472544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.00244140625,0.0,672.4859619140625,1895.4371337890625,0.0,4097.8154296875,0.688499391078949,1.0,0.0,3.0,1.0,0.0
18115740,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.739802896976471,0.423348069190979,0.3900715708732605,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8552960157394409,0.6682489514350891,0.6403467059135437,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8854174017906189,0.7442634701728821,0.5244134068489075,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.740774929523468,0.4254692494869232,0.4124954640865326,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6218875646591187,0.2463235259056091,1.15676748752594,284.9849853515625,284.95001220703125,300.26287841796875,291.7134704589844,298.00152587890625,297.2606506347656,284.977294921875,1.0,0.7729564905166626,0.3323548138141632,0.3323548138141632,1.0,1.0,-3.752329587936402,0.9251490235328674,2.8271803855896,0.0807735472917556,1.0,1.0,0.0,369.2151489257813,349.0,60124.75,0.0,5382.48583984375,1.0,278.7383728027344,282.9972229003906,294.7081298828125,298.4977722167969,293.1499938964844,293.1499938964844,278.45001220703125,28112.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708293676376344,1.0,0.0,0.0,3.397519826889038,3.3975400924682617,7.702244602114661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.73046875,0.0,1215.0595703125,1895.4371337890625,0.0,4048.510498046875,0.8477122187614441,1.0,0.0,3.0,1.0,0.0
18115800,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.739802896976471,0.423348069190979,0.3900715708732605,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8552960157394409,0.6682489514350891,0.6403467059135437,297.4707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.8854174017906189,0.7442634701728821,0.5244134068489075,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.740774929523468,0.4254692494869232,0.4124954640865326,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.6218875646591187,0.2463235259056091,1.15676748752594,284.9849853515625,284.95001220703125,300.26287841796875,291.7134704589844,298.00152587890625,297.2606506347656,284.977294921875,1.0,0.7729564905166626,0.3323548138141632,0.3323548138141632,1.0,1.0,-3.752329587936402,0.9251490235328674,2.8271803855896,0.0807735472917556,1.0,1.0,0.0,369.2151489257813,349.0,60124.75,0.0,5382.48583984375,1.0,278.7383728027344,282.9972229003906,294.7081298828125,298.4977722167969,293.1499938964844,293.1499938964844,278.45001220703125,28112.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708293676376344,1.0,0.0,0.0,3.397519826889038,3.3975400924682617,7.702244602114661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.73046875,0.0,1215.0595703125,1895.4371337890625,0.0,4048.510498046875,0.8477122187614441,1.0,0.0,3.0,1.0,0.0
18115860,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.7430379390716553,0.4233075678348541,0.3886430263519287,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328369140625,0.8592348098754883,0.6674055457115173,0.6380592584609985,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.528564453125,0.8920896053314209,0.7494603991508484,0.5266737937927246,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527038574219,0.7444091439247131,0.4257684350013733,0.4116634726524353,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750427246094,0.6248767971992493,0.2465758621692657,1.1539775133132937,285.54083251953125,284.95001220703125,300.246337890625,291.70037841796875,298.0029296875,297.26910400390625,285.42535400390625,1.0,0.7677752375602722,0.3320275247097015,0.3320275247097015,1.0,1.0,-3.746195316314697,0.9222666621208192,2.8239285945892334,0.078991562128067,1.0,1.0,0.0,359.30029296875,337.0,59478.71484375,0.0,5300.35498046875,1.0,278.46441650390625,283.49566650390625,294.6717529296875,298.3475036621094,293.1499938964844,293.1499938964844,278.75,25818.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712133407592772,1.0,0.0,0.0,3.0570766925811768,3.057093620300293,6.235998171177926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.298828125,0.0,904.337158203125,1895.4371337890625,0.0,4051.888427734375,0.7875105142593384,1.0,0.0,3.0,1.0,0.0
18115920,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.7430379390716553,0.4233075678348541,0.3886430263519287,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328369140625,0.8592348098754883,0.6674055457115173,0.6380592584609985,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.528564453125,0.8920896053314209,0.7494603991508484,0.5266737937927246,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527038574219,0.7444091439247131,0.4257684350013733,0.4116634726524353,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5750427246094,0.6248767971992493,0.2465758621692657,1.1539775133132937,285.54083251953125,284.95001220703125,300.246337890625,291.70037841796875,298.0029296875,297.26910400390625,285.42535400390625,1.0,0.7677752375602722,0.3320275247097015,0.3320275247097015,1.0,1.0,-3.746195316314697,0.9222666621208192,2.8239285945892334,0.078991562128067,1.0,1.0,0.0,359.30029296875,337.0,59478.71484375,0.0,5300.35498046875,1.0,278.46441650390625,283.49566650390625,294.6717529296875,298.3475036621094,293.1499938964844,293.1499938964844,278.75,25818.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712133407592772,1.0,0.0,0.0,3.0570766925811768,3.057093620300293,6.235998171177926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.298828125,0.0,904.337158203125,1895.4371337890625,0.0,4051.888427734375,0.7875105142593384,1.0,0.0,3.0,1.0,0.0
18115980,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.7473714351654053,0.4214838147163391,0.3876453042030334,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8644472360610962,0.6648183465003967,0.6363523602485657,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9000540375709534,0.7521363496780396,0.5292627215385437,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7491525411605835,0.4250136315822601,0.4112691283226013,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.6288044452667236,0.2463136911392212,1.152872085571289,284.9367370605469,284.95001220703125,300.23004150390625,291.6874694824219,297.9911499023437,297.2603454589844,284.9541931152344,1.0,0.7624848484992981,0.3317002058029175,0.3317002058029175,1.0,1.0,-3.744276285171509,0.9206026196479796,2.823673725128174,0.0779982954263687,0.7227414846420288,0.7227414846420288,0.0,348.2273254394531,325.0,58703.94921875,0.0,5223.68212890625,1.0,278.7391662597656,282.9737548828125,294.6893615722656,298.47314453125,293.1499938964844,293.1499938964844,279.04998779296875,43616.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708863496780396,1.0,0.0,0.0,3.252399682998657,3.2524216175079346,7.05831723735173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.908203125,0.0,1184.9542236328125,1895.4371337890625,0.0,4049.01171875,0.8042675256729126,1.0,0.0,3.0,1.0,0.0
18116040,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.7473714351654053,0.4214838147163391,0.3876453042030334,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8644472360610962,0.6648183465003967,0.6363523602485657,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9000540375709534,0.7521363496780396,0.5292627215385437,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7491525411605835,0.4250136315822601,0.4112691283226013,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.6288044452667236,0.2463136911392212,1.152872085571289,284.9367370605469,284.95001220703125,300.23004150390625,291.6874694824219,297.9911499023437,297.2603454589844,284.9541931152344,1.0,0.7624848484992981,0.3317002058029175,0.3317002058029175,1.0,1.0,-3.744276285171509,0.9206026196479796,2.823673725128174,0.0779982954263687,0.7227414846420288,0.7227414846420288,0.0,348.2273254394531,325.0,58703.94921875,0.0,5223.68212890625,1.0,278.7391662597656,282.9737548828125,294.6893615722656,298.47314453125,293.1499938964844,293.1499938964844,279.04998779296875,43616.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708863496780396,1.0,0.0,0.0,3.252399682998657,3.2524216175079346,7.05831723735173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.908203125,0.0,1184.9542236328125,1895.4371337890625,0.0,4049.01171875,0.8042675256729126,1.0,0.0,3.0,1.0,0.0
18116100,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7493138909339905,0.4210532605648041,0.3867961168289184,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8668359518051147,0.6639432311058044,0.635047972202301,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9038369655609132,0.754172682762146,0.5302417874336243,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.7513323426246643,0.4248702526092529,0.4107473790645599,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6305577158927917,0.2462762892246246,1.1512229442596436,284.99761962890625,284.95001220703125,300.22198486328125,291.6810913085937,297.9888610839844,297.2607116699219,284.9942626953125,1.0,0.7595287561416626,0.3315365612506866,0.3315365612506866,1.0,1.0,-3.740242719650269,0.9188751578330994,2.8213675022125244,0.0770670101046562,1.0,1.0,0.0,342.7707824707031,325.0,59353.46875,0.0,5176.70654296875,1.0,278.9903564453125,283.0343017578125,294.6587219238281,298.3573608398437,293.1499938964844,293.1499938964844,279.04998779296875,27745.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669779539108276,1.0,0.0,0.0,3.507519245147705,3.507540464401245,8.209060524677625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.23046875,0.0,1321.0059814453125,1895.4371337890625,0.0,4014.538330078125,0.867278516292572,1.0,0.0,3.0,1.0,0.0
18116160,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7515279650688171,0.420357882976532,0.3860669732093811,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8695163130760193,0.6627958416938782,0.6338658332824707,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9080795049667358,0.7558256983757019,0.5313265323638916,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7537611722946167,0.4245533049106598,0.4103030264377594,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535827636719,0.6325045228004456,0.2461416721343994,1.1497889757156372,284.9520568847656,284.95001220703125,300.2139587402344,291.6747436523437,297.9848022460937,297.2584533691406,284.949462890625,1.0,0.7565398216247559,0.3314374089241028,0.3314374089241028,1.0,1.0,-3.7369911670684814,0.9175738096237184,2.8194174766540527,0.0765246748924255,0.92198646068573,0.92198646068573,0.0,337.09832763671875,313.0,59562.9296875,0.0,5130.76220703125,1.0,279.0404052734375,282.99224853515625,294.6761779785156,298.4438171386719,293.1499938964844,293.1499938964844,278.75,30461.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682353734970092,1.0,0.0,0.0,3.605209827423096,3.6052322387695312,8.672700460010674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.458984375,0.0,1442.97412109375,1895.4371337890625,0.0,4025.647705078125,0.8897072672843933,1.0,0.0,3.0,1.0,0.0
18116220,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451477050781,0.7564325332641602,0.4200931489467621,0.3846623003482818,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.8754134774208069,0.6616630554199219,0.63154137134552,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228088378906,0.917644202709198,0.7606381177902222,0.533546507358551,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445983886719,0.7590838670730591,0.4246719479560852,0.4094241559505462,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.6367430686950684,0.2463239133358001,1.146881103515625,285.2335205078125,284.95001220703125,300.19805908203125,291.6621398925781,297.9853820800781,297.2652587890625,285.1502990722656,1.0,0.7504218220710754,0.331239104270935,0.331239104270935,1.0,1.0,-3.7305984497070312,0.915043294429779,2.8155553340911865,0.0751902759075164,1.0,1.0,0.0,325.3692626953125,301.0,59847.35546875,0.0,5037.017578125,1.0,278.7611083984375,283.2013854980469,294.654052734375,298.4239501953125,293.1499938964844,293.1499938964844,278.45001220703125,27568.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724775552749634,1.0,0.0,0.0,3.3554959297180176,3.355515718460083,7.512884963034594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.123046875,0.0,1171.5443115234375,1895.4371337890625,0.0,4062.998046875,0.8409640789031982,1.0,0.0,3.0,1.0,0.0
18116280,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451477050781,0.7564325332641602,0.4200931489467621,0.3846623003482818,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2269592285156,0.8754134774208069,0.6616630554199219,0.63154137134552,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2228088378906,0.917644202709198,0.7606381177902222,0.533546507358551,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2445983886719,0.7590838670730591,0.4246719479560852,0.4094241559505462,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27508544921875,0.6367430686950684,0.2463239133358001,1.146881103515625,285.2335205078125,284.95001220703125,300.19805908203125,291.6621398925781,297.9853820800781,297.2652587890625,285.1502990722656,1.0,0.7504218220710754,0.331239104270935,0.331239104270935,1.0,1.0,-3.7305984497070312,0.915043294429779,2.8155553340911865,0.0751902759075164,1.0,1.0,0.0,325.3692626953125,301.0,59847.35546875,0.0,5037.017578125,1.0,278.7611083984375,283.2013854980469,294.654052734375,298.4239501953125,293.1499938964844,293.1499938964844,278.45001220703125,27568.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724775552749634,1.0,0.0,0.0,3.3554959297180176,3.355515718460083,7.512884963034594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.123046875,0.0,1171.5443115234375,1895.4371337890625,0.0,4062.998046875,0.8409640789031982,1.0,0.0,3.0,1.0,0.0
18116340,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482971191406,0.7637163996696472,0.4198501706123352,0.384621649980545,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904724121094,0.8838366270065308,0.6607587933540344,0.6308607459068298,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.9304963946342468,0.7652445435523987,0.5370680689811707,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.766638994216919,0.4250735342502594,0.4096991717815399,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777099609375,0.6428931355476379,0.2468683719635009,1.1478241682052612,285.3753967285156,284.95001220703125,300.1822814941406,291.6496276855469,297.9854736328125,297.27099609375,285.5450134277344,1.0,0.7449733018875122,0.3310407996177673,0.3310407996177673,1.0,1.0,-3.735450506210327,0.9158046245574952,2.819645881652832,0.0750408694148063,1.0,1.0,0.0,312.2978820800781,289.0,53837.74609375,0.0,4967.91015625,1.0,278.46600341796875,283.517333984375,294.6493835449219,298.21160888671875,293.1499938964844,293.1499938964844,278.75,49445.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747775793075562,1.0,0.0,0.0,2.3939669132232666,2.3939833641052246,3.824103771421506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.8203125,0.0,599.2277221679688,1895.4371337890625,0.0,4083.164306640625,0.7110482454299927,1.0,0.0,3.0,1.0,0.0
18116400,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482971191406,0.7637163996696472,0.4198501706123352,0.384621649980545,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3904724121094,0.8838366270065308,0.6607587933540344,0.6308607459068298,297.47784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4005432128906,0.9304963946342468,0.7652445435523987,0.5370680689811707,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.766638994216919,0.4250735342502594,0.4096991717815399,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777099609375,0.6428931355476379,0.2468683719635009,1.1478241682052612,285.3753967285156,284.95001220703125,300.1822814941406,291.6496276855469,297.9854736328125,297.27099609375,285.5450134277344,1.0,0.7449733018875122,0.3310407996177673,0.3310407996177673,1.0,1.0,-3.735450506210327,0.9158046245574952,2.819645881652832,0.0750408694148063,1.0,1.0,0.0,312.2978820800781,289.0,53837.74609375,0.0,4967.91015625,1.0,278.46600341796875,283.517333984375,294.6493835449219,298.21160888671875,293.1499938964844,293.1499938964844,278.75,49445.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747775793075562,1.0,0.0,0.0,2.3939669132232666,2.3939833641052246,3.824103771421506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.8203125,0.0,599.2277221679688,1895.4371337890625,0.0,4083.164306640625,0.7110482454299927,1.0,0.0,3.0,1.0,0.0
18116460,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7696480751037598,0.4187417030334472,0.3834197521209717,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8909100294113159,0.658908486366272,0.6289591193199158,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.941528022289276,0.7687662243843079,0.5393523573875427,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7731483578681946,0.4248396158218384,0.4092350602149963,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6483088731765747,0.2470342218875885,1.1471381187438965,284.97540283203125,284.95001220703125,300.1666259765625,291.63720703125,297.9787902832031,297.2683410644531,284.9607238769531,1.0,0.7393403649330139,0.3308019638061523,0.3308019638061523,1.0,1.0,-3.733088731765747,0.9143174290657043,2.8187711238861084,0.0741755962371826,0.9918412566184998,0.9918412566184998,0.0,300.85272216796875,277.0,59771.296875,0.0,4887.982421875,1.0,278.7382202148437,282.9884033203125,294.6334533691406,298.39617919921875,293.1499938964844,293.1499938964844,278.45001220703125,27039.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698321223258972,1.0,0.0,0.0,3.3902575969696045,3.390277624130249,7.669352157790854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.7509765625,0.0,1200.6654052734375,1895.4371337890625,0.0,4039.7294921875,0.8426569104194641,1.0,0.0,3.0,1.0,0.0
18116520,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7696480751037598,0.4187417030334472,0.3834197521209717,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744567871094,0.8909100294113159,0.658908486366272,0.6289591193199158,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.941528022289276,0.7687662243843079,0.5393523573875427,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.7731483578681946,0.4248396158218384,0.4092350602149963,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.6483088731765747,0.2470342218875885,1.1471381187438965,284.97540283203125,284.95001220703125,300.1666259765625,291.63720703125,297.9787902832031,297.2683410644531,284.9607238769531,1.0,0.7393403649330139,0.3308019638061523,0.3308019638061523,1.0,1.0,-3.733088731765747,0.9143174290657043,2.8187711238861084,0.0741755962371826,0.9918412566184998,0.9918412566184998,0.0,300.85272216796875,277.0,59771.296875,0.0,4887.982421875,1.0,278.7382202148437,282.9884033203125,294.6334533691406,298.39617919921875,293.1499938964844,293.1499938964844,278.45001220703125,27039.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698321223258972,1.0,0.0,0.0,3.3902575969696045,3.390277624130249,7.669352157790854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.7509765625,0.0,1200.6654052734375,1895.4371337890625,0.0,4039.7294921875,0.8426569104194641,1.0,0.0,3.0,1.0,0.0
18116580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7733561992645264,0.4179435968399048,0.3822685778141022,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.8953385353088379,0.6574903130531311,0.6271810531616211,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.9484752416610718,0.7710947394371033,0.5405775308609009,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7772219777107239,0.4244796633720398,0.4085142016410827,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.6516494750976562,0.2469322979450225,1.145105004310608,284.8490600585937,284.95001220703125,300.1562805175781,291.6290283203125,297.973388671875,297.2654113769531,284.83935546875,1.0,0.7352305054664612,0.3306434750556946,0.3306434750556946,1.0,1.0,-3.727715730667114,0.9122171998023988,2.8154985904693604,0.0731557831168174,0.1000000014901161,0.1000000014901161,0.0,293.4554748535156,277.0,59169.89453125,0.0,4825.2607421875,1.0,278.48583984375,282.8414306640625,294.6647033691406,298.5737609863281,293.1499938964844,293.1499938964844,278.45001220703125,47558.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763263463974,1.0,0.0,0.0,3.2084851264953613,3.2085072994232178,6.868997957099054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.03515625,0.0,1171.224365234375,1895.4371337890625,0.0,4096.708984375,0.7783256769180298,1.0,0.0,3.0,1.0,0.0
18116640,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3868713378906,0.776005744934082,0.4190432429313659,0.3820678889751434,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3590393066406,0.8983747363090515,0.6583607792854309,0.626695454120636,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3518371582031,0.9528466463088988,0.7743275165557861,0.5415997505187988,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857421875,0.7799705266952515,0.4253555834293365,0.408410906791687,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4348449707031,0.653908371925354,0.2475342154502868,1.1447694301605225,285.3686218261719,284.95001220703125,300.1510314941406,291.6248779296875,297.98309326171875,297.27996826171875,285.2483825683594,1.0,0.7332502603530884,0.3305630981922149,0.3305630981922149,1.0,1.0,-3.72756552696228,0.9119168519973756,2.8156485557556152,0.0726143345236778,1.0,1.0,0.0,289.1673278808594,265.0,59506.6640625,0.0,4797.5517578125,1.0,278.46502685546875,283.307861328125,294.59405517578125,298.3212890625,293.1499938964844,293.1499938964844,278.1499938964844,24167.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697951078414916,1.0,0.0,0.0,3.133551836013794,3.1335690021514893,6.551897513418226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.84375,0.0,954.9161987304688,1895.4371337890625,0.0,4039.403564453125,0.7888336777687073,1.0,0.0,3.0,1.0,0.0
18116700,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.797607421875,0.7805959582328796,0.4191020429134369,0.3821221888065338,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7886047363281,0.9035663604736328,0.6580820083618164,0.6264199614524841,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.9598574042320251,0.7768542170524597,0.5434220433235168,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7974548339844,0.7846878170967102,0.4256782233715057,0.408598244190216,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856140136719,0.6578667759895325,0.2479049265384674,1.145504593849182,285.79296875,284.95001220703125,300.14324951171875,291.61871337890625,297.9836730957031,297.2832946777344,285.6746520996094,1.0,0.7305323481559753,0.3304436802864074,0.3304436802864074,1.0,1.0,-3.7306158542633057,0.9124091267585754,2.818206787109375,0.0726081654429435,1.0,1.0,0.0,282.6184387207031,265.0,58521.6015625,0.0,4764.6015625,1.0,278.2317810058594,283.76885986328125,294.59771728515625,298.1730041503906,293.1499938964844,293.1499938964844,278.1499938964844,26185.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9712182283401488,1.0,0.0,0.0,2.7687973976135254,2.7688121795654297,5.115353474138828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9168.0615234375,0.0,700.2890014648438,1895.4371337890625,0.0,4051.93115234375,0.74570631980896,1.0,0.0,3.0,1.0,0.0
18116760,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6772766113281,0.7853100299835205,0.4187362492084503,0.3821526169776916,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.73101806640625,0.9091227054595948,0.657397985458374,0.6261653900146484,297.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.9667039513587952,0.7787618637084961,0.5452010631561279,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6796875,0.7895686626434326,0.4257533252239227,0.4088259041309356,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776062011719,0.6620343923568726,0.2481599301099777,1.146535038948059,285.7132263183594,284.95001220703125,300.135498046875,291.6125793457031,297.98114013671875,297.2828063964844,285.87628173828125,1.0,0.7279136776924133,0.3303356468677521,0.3303356468677521,1.0,1.0,-3.7340142726898193,0.913040280342102,2.820973873138428,0.0726127997040748,1.0,1.0,0.0,276.18316650390625,253.0,54050.84765625,0.0,4733.318359375,1.0,278.17071533203125,283.7830505371094,294.6023864746094,298.0298767089844,293.1499938964844,293.1499938964844,278.45001220703125,41758.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9722543954849244,1.0,0.0,0.0,2.212184429168701,2.212198257446289,3.265397197083076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.197265625,0.0,470.72467041015625,1895.4371337890625,0.0,4061.038330078125,0.679895281791687,1.0,0.0,3.0,1.0,0.0
18116820,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.792907178401947,0.4173833429813385,0.3809716403484344,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9188451766967772,0.6552920937538147,0.6242839097976685,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9776511788368224,0.7818546295166016,0.547450602054596,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7977675795555115,0.4253546297550201,0.40838822722435,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.6691746711730957,0.2482796460390091,1.1461992263793943,284.91168212890625,284.95001220703125,300.1199951171875,291.60028076171875,297.97119140625,297.27587890625,284.89776611328125,1.0,0.7223057746887207,0.330119639635086,0.330119639635086,1.0,1.0,-3.732114791870117,0.9117609262466432,2.820353984832764,0.0718652680516243,0.4852676093578338,0.4852676093578338,0.0,264.9061584472656,241.0,59830.68359375,0.0,4655.95703125,1.0,278.435791015625,282.9017028808594,294.6063842773437,298.3945007324219,293.1499938964844,293.1499938964844,278.75,29597.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695390462875366,1.0,0.0,0.0,3.209218740463257,3.209237575531006,6.872139124425303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.86083984375,0.0,1053.7235107421875,1895.4371337890625,0.0,4037.14697265625,0.7915308475494385,1.0,0.0,3.0,1.0,0.0
18116880,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.792907178401947,0.4173833429813385,0.3809716403484344,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9188451766967772,0.6552920937538147,0.6242839097976685,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9776511788368224,0.7818546295166016,0.547450602054596,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7977675795555115,0.4253546297550201,0.40838822722435,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.6691746711730957,0.2482796460390091,1.1461992263793943,284.91168212890625,284.95001220703125,300.1199951171875,291.60028076171875,297.97119140625,297.27587890625,284.89776611328125,1.0,0.7223057746887207,0.330119639635086,0.330119639635086,1.0,1.0,-3.732114791870117,0.9117609262466432,2.820353984832764,0.0718652680516243,0.4852676093578338,0.4852676093578338,0.0,264.9061584472656,241.0,59830.68359375,0.0,4655.95703125,1.0,278.435791015625,282.9017028808594,294.6063842773437,298.3945007324219,293.1499938964844,293.1499938964844,278.75,29597.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695390462875366,1.0,0.0,0.0,3.209218740463257,3.209237575531006,6.872139124425303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.86083984375,0.0,1053.7235107421875,1895.4371337890625,0.0,4037.14697265625,0.7915308475494385,1.0,0.0,3.0,1.0,0.0
18116940,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8003103137016296,0.4160779118537903,0.3792513906955719,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9286523461341858,0.6530552506446838,0.6216152906417847,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9875702261924744,0.7851465940475464,0.5492448806762695,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8057029843330383,0.4247123897075653,0.407282292842865,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6760396957397461,0.2480874806642532,1.1432013511657717,284.9970703125,284.95001220703125,300.1044616699219,291.5879821777344,297.96075439453125,297.26812744140625,285.00408935546875,1.0,0.7159997224807739,0.3299036026000976,0.3299036026000976,1.0,1.0,-3.724053144454956,0.9086791276931764,2.8153741359710693,0.0705767646431922,1.0,1.0,0.0,253.85379028320312,229.0,58816.10546875,0.0,4562.724609375,1.0,278.7362060546875,283.0434875488281,294.5948181152344,298.3100891113281,293.1499938964844,293.1499938964844,279.04998779296875,30563.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676013588905334,1.0,0.0,0.0,3.2649407386779785,3.264960289001465,7.112854518709355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.841796875,0.0,1109.098388671875,1895.4371337890625,0.0,4020.048095703125,0.8225211501121521,1.0,0.0,3.0,1.0,0.0
18117000,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8003103137016296,0.4160779118537903,0.3792513906955719,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.9286523461341858,0.6530552506446838,0.6216152906417847,297.46728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9875702261924744,0.7851465940475464,0.5492448806762695,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8057029843330383,0.4247123897075653,0.407282292842865,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6760396957397461,0.2480874806642532,1.1432013511657717,284.9970703125,284.95001220703125,300.1044616699219,291.5879821777344,297.96075439453125,297.26812744140625,285.00408935546875,1.0,0.7159997224807739,0.3299036026000976,0.3299036026000976,1.0,1.0,-3.724053144454956,0.9086791276931764,2.8153741359710693,0.0705767646431922,1.0,1.0,0.0,253.85379028320312,229.0,58816.10546875,0.0,4562.724609375,1.0,278.7362060546875,283.0434875488281,294.5948181152344,298.3100891113281,293.1499938964844,293.1499938964844,279.04998779296875,30563.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676013588905334,1.0,0.0,0.0,3.2649407386779785,3.264960289001465,7.112854518709355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.841796875,0.0,1109.098388671875,1895.4371337890625,0.0,4020.048095703125,0.8225211501121521,1.0,0.0,3.0,1.0,0.0
18117060,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8085455298423767,0.4147233366966247,0.3775155246257782,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9396098256111144,0.650756299495697,0.6189107298851013,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9972697496414183,0.7883298397064209,0.5509993433952332,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8141754865646362,0.423979252576828,0.4060872495174408,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6836586594581604,0.2477950453758239,1.1396664381027222,284.95379638671875,284.95001220703125,300.0888977050781,291.5756530761719,297.9507751464844,297.2610168457031,284.958740234375,1.0,0.7093933820724487,0.3297030329704284,0.3297030329704284,1.0,1.0,-3.7151265144348153,0.9053953886032104,2.8097312450408936,0.069256842136383,0.9242398738861084,0.9242398738861084,0.0,242.4791412353516,217.0,58642.34765625,0.0,4465.42578125,1.0,279.0399780273437,283.0163879394531,294.5863342285156,298.31103515625,293.1499938964844,293.1499938964844,279.3500061035156,34136.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967982828617096,1.0,0.0,0.0,3.5128173828125,3.5128397941589355,8.233878929786442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.32666015625,0.0,1372.415771484375,1895.4371337890625,0.0,4023.41748046875,0.8712623119354248,1.0,0.0,3.0,1.0,0.0
18117120,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.8085455298423767,0.4147233366966247,0.3775155246257782,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9396098256111144,0.650756299495697,0.6189107298851013,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95440673828125,0.9972697496414183,0.7883298397064209,0.5509993433952332,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.8141754865646362,0.423979252576828,0.4060872495174408,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6836586594581604,0.2477950453758239,1.1396664381027222,284.95379638671875,284.95001220703125,300.0888977050781,291.5756530761719,297.9507751464844,297.2610168457031,284.958740234375,1.0,0.7093933820724487,0.3297030329704284,0.3297030329704284,1.0,1.0,-3.7151265144348153,0.9053953886032104,2.8097312450408936,0.069256842136383,0.9242398738861084,0.9242398738861084,0.0,242.4791412353516,217.0,58642.34765625,0.0,4465.42578125,1.0,279.0399780273437,283.0163879394531,294.5863342285156,298.31103515625,293.1499938964844,293.1499938964844,279.3500061035156,34136.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967982828617096,1.0,0.0,0.0,3.5128173828125,3.5128397941589355,8.233878929786442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.32666015625,0.0,1372.415771484375,1895.4371337890625,0.0,4023.41748046875,0.8712623119354248,1.0,0.0,3.0,1.0,0.0
18117180,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8161844611167908,0.4140243828296661,0.3764083087444305,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9498119950294496,0.6491771936416626,0.6169090867042542,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.793729305267334,0.5398662686347961,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8219741582870483,0.4237490594387054,0.4053851366043091,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6910524368286133,0.247837096452713,1.137688398361206,284.990234375,284.95001220703125,300.0732727050781,291.5632629394531,297.9508361816406,297.26763916015625,284.9875183105469,1.0,0.7020114064216614,0.3295024633407593,0.3295024633407593,1.0,1.0,-3.696990728378296,0.8994141817092896,2.797576427459717,0.0672615021467208,1.0,1.0,0.0,232.1673583984375,205.0,58275.5390625,0.0,4347.341796875,1.0,279.3427734375,283.07080078125,294.5638732910156,298.2555847167969,293.1499938964844,293.1499938964844,279.04998779296875,31391.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658538699150084,1.0,0.0,0.0,3.7406489849090576,3.740673065185547,9.33656679080741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.7763671875,0.0,1601.0367431640625,1895.4371337890625,0.0,4004.592529296875,0.9222752451896667,1.0,0.0,3.0,1.0,0.0
18117240,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8161844611167908,0.4140243828296661,0.3764083087444305,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9498119950294496,0.6491771936416626,0.6169090867042542,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.9990000128746032,0.793729305267334,0.5398662686347961,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8219741582870483,0.4237490594387054,0.4053851366043091,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6910524368286133,0.247837096452713,1.137688398361206,284.990234375,284.95001220703125,300.0732727050781,291.5632629394531,297.9508361816406,297.26763916015625,284.9875183105469,1.0,0.7020114064216614,0.3295024633407593,0.3295024633407593,1.0,1.0,-3.696990728378296,0.8994141817092896,2.797576427459717,0.0672615021467208,1.0,1.0,0.0,232.1673583984375,205.0,58275.5390625,0.0,4347.341796875,1.0,279.3427734375,283.07080078125,294.5638732910156,298.2555847167969,293.1499938964844,293.1499938964844,279.04998779296875,31391.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658538699150084,1.0,0.0,0.0,3.7406489849090576,3.740673065185547,9.33656679080741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.7763671875,0.0,1601.0367431640625,1895.4371337890625,0.0,4004.592529296875,0.9222752451896667,1.0,0.0,3.0,1.0,0.0
18117300,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177062988281,0.8194042444229126,0.413472831249237,0.3758003711700439,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297912597656,0.9541184306144714,0.6481815576553345,0.6158633232116699,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326904296875,0.9990000128746032,0.7975077033042908,0.5323145985603333,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185302734375,0.8253615498542786,0.4235028028488159,0.4050286412239074,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.6943507790565491,0.2478077560663223,1.136874437332153,285.1259155273437,284.95001220703125,300.0654296875,291.5570678710937,297.953125,297.274169921875,285.1608581542969,1.0,0.6977860927581787,0.3294021785259247,0.3294021785259247,1.0,1.0,-3.682308435440064,0.8947588801383972,2.787549495697021,0.0662872940301895,1.0,1.0,0.0,227.51046752929688,205.0,57064.0,0.0,4280.44287109375,1.0,279.1006164550781,283.26220703125,294.5931701660156,298.3003845214844,293.1499938964844,293.1499938964844,279.04998779296875,40074.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721811413764954,1.0,0.0,0.0,3.2950527667999268,3.295074224472046,7.244661333061231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.0244140625,0.0,1200.4886474609375,1895.4371337890625,0.0,4060.39501953125,0.8693482875823975,1.0,0.0,3.0,1.0,0.0
18117360,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.823444664478302,0.4131592512130737,0.3753561079502105,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.9593953490257264,0.6474277377128601,0.614988386631012,297.5170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.137939453125,0.9990000128746032,0.8021631836891174,0.5233839154243469,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.8295519351959229,0.4234289824962616,0.4047790765762329,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.6984409093856812,0.2479189187288284,1.136426568031311,285.12469482421875,284.95001220703125,300.0575561523437,291.5508117675781,297.9600524902344,297.2864074707031,285.22711181640625,1.0,0.6934875249862671,0.3294445276260376,0.3294445276260376,1.0,1.0,-3.6691372394561768,0.8909996151924133,2.778137683868408,0.0654749199748039,1.0,1.0,0.0,222.2515411376953,208.0,54544.58203125,0.0,4211.76513671875,1.0,279.05908203125,283.3199768066406,294.5692138671875,298.18731689453125,293.1499938964844,293.1499938964844,279.3500061035156,52866.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9734113216400146,1.0,0.0,0.0,2.9350764751434326,2.9350972175598145,5.748204330302542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.1826171875,0.0,975.2249145507812,1895.4371337890625,0.0,4071.19287109375,0.803581953048706,1.0,0.0,3.0,1.0,0.0
