time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18117420,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8280695080757141,0.412908136844635,0.3749569356441498,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9650657176971436,0.6463481187820435,0.6137873530387878,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.812251627445221,0.5134908556938171,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8344797492027283,0.4236252307891845,0.4047572016716003,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7034785151481628,0.2484819591045379,1.1378134489059448,284.9939880371094,284.95001220703125,300.04168701171875,291.5382385253906,297.9784545898437,297.3162536621094,284.9910888671875,1.0,0.68951016664505,0.3295292258262634,0.3295292258262634,1.0,1.0,-3.656926870346069,0.8876993060112,2.769227743148804,0.0646261945366859,1.0,1.0,0.0,216.6168212890625,211.0,57697.86328125,0.0,4143.7890625,1.0,279.3410339355469,283.0849304199219,294.5218200683594,298.1752014160156,293.1499938964844,293.1499938964844,279.04998779296875,30670.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654164910316468,1.0,0.0,0.0,3.6887402534484863,3.6887636184692383,9.079238907361288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.0439453125,0.0,1536.3983154296875,1895.4371337890625,0.0,4000.719482421875,0.9100592136383056,1.0,0.0,3.0,1.0,0.0
18117480,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8280695080757141,0.412908136844635,0.3749569356441498,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9650657176971436,0.6463481187820435,0.6137873530387878,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.812251627445221,0.5134908556938171,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8344797492027283,0.4236252307891845,0.4047572016716003,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7034785151481628,0.2484819591045379,1.1378134489059448,284.9939880371094,284.95001220703125,300.04168701171875,291.5382385253906,297.9784545898437,297.3162536621094,284.9910888671875,1.0,0.68951016664505,0.3295292258262634,0.3295292258262634,1.0,1.0,-3.656926870346069,0.8876993060112,2.769227743148804,0.0646261945366859,1.0,1.0,0.0,216.6168212890625,211.0,57697.86328125,0.0,4143.7890625,1.0,279.3410339355469,283.0849304199219,294.5218200683594,298.1752014160156,293.1499938964844,293.1499938964844,279.04998779296875,30670.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654164910316468,1.0,0.0,0.0,3.6887402534484863,3.6887636184692383,9.079238907361288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.0439453125,0.0,1536.3983154296875,1895.4371337890625,0.0,4000.719482421875,0.9100592136383056,1.0,0.0,3.0,1.0,0.0
18117540,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.8290240168571472,0.4119287431240082,0.3740361928939819,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.9661178588867188,0.6444717645645142,0.6119933128356934,297.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.9990000128746032,0.8201316595077515,0.5103334784507751,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8358218669891357,0.4232159256935119,0.4043431878089905,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.705146849155426,0.2486541420221328,1.1384391784667969,285.1138000488281,284.95001220703125,300.0256652832031,291.5255432128906,297.98309326171875,297.3275756835937,285.20965576171875,1.0,0.6877924203872681,0.3296139240264892,0.3296139240264892,1.0,1.0,-3.650111198425293,0.8859736323356628,2.7641375064849854,0.0643751770257949,1.0,1.0,0.0,214.70181274414065,229.0,54530.78515625,0.0,4113.69091796875,1.0,279.0593566894531,283.3075866699219,294.5400085449219,298.1435241699219,293.1499938964844,293.1499938964844,279.3500061035156,51318.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97206050157547,1.0,0.0,0.0,2.952725410461426,2.9527459144592285,5.817540795760578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.9111328125,0.0,979.6896362304688,1895.4371337890625,0.0,4059.335205078125,0.8030776381492615,1.0,0.0,3.0,1.0,0.0
18117600,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003723144531,0.8290240168571472,0.4119287431240082,0.3740361928939819,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.9661178588867188,0.6444717645645142,0.6119933128356934,297.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12548828125,0.9990000128746032,0.8201316595077515,0.5103334784507751,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8358218669891357,0.4232159256935119,0.4043431878089905,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.705146849155426,0.2486541420221328,1.1384391784667969,285.1138000488281,284.95001220703125,300.0256652832031,291.5255432128906,297.98309326171875,297.3275756835937,285.20965576171875,1.0,0.6877924203872681,0.3296139240264892,0.3296139240264892,1.0,1.0,-3.650111198425293,0.8859736323356628,2.7641375064849854,0.0643751770257949,1.0,1.0,0.0,214.70181274414065,229.0,54530.78515625,0.0,4113.69091796875,1.0,279.0593566894531,283.3075866699219,294.5400085449219,298.1435241699219,293.1499938964844,293.1499938964844,279.3500061035156,51318.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97206050157547,1.0,0.0,0.0,2.952725410461426,2.9527459144592285,5.817540795760578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.9111328125,0.0,979.6896362304688,1895.4371337890625,0.0,4059.335205078125,0.8030776381492615,1.0,0.0,3.0,1.0,0.0
18117660,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8244688510894775,0.4115881323814392,0.3738953173160553,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.95990788936615,0.6433448791503906,0.6110853552818298,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.8268517851829529,0.5192689299583435,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8314831852912903,0.4233458936214447,0.4046123325824737,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7015022039413452,0.2491684257984161,1.1414939165115356,285.00469970703125,284.95001220703125,300.00946044921875,291.5127258300781,297.9866943359375,297.3368225097656,285.00244140625,1.0,0.6925671696662903,0.3296693563461303,0.3296693563461303,1.0,1.0,-3.663567781448364,0.8901289105415344,2.7734389305114746,0.0651820078492164,1.0,1.0,0.0,219.838134765625,247.0,57707.4140625,0.0,4181.73681640625,1.0,279.3409118652344,283.0947265625,294.5,298.1485900878906,293.1499938964844,293.1499938964844,279.04998779296875,30514.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965008020401001,1.0,0.0,0.0,3.6793136596679688,3.6793370246887207,9.03289389952988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.3349609375,0.0,1524.6512451171875,1895.4371337890625,0.0,3997.10009765625,0.9078362584114076,1.0,0.0,3.0,1.0,0.0
18117720,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8244688510894775,0.4115881323814392,0.3738953173160553,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.95990788936615,0.6433448791503906,0.6110853552818298,297.60516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9990000128746032,0.8268517851829529,0.5192689299583435,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8314831852912903,0.4233458936214447,0.4046123325824737,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7015022039413452,0.2491684257984161,1.1414939165115356,285.00469970703125,284.95001220703125,300.00946044921875,291.5127258300781,297.9866943359375,297.3368225097656,285.00244140625,1.0,0.6925671696662903,0.3296693563461303,0.3296693563461303,1.0,1.0,-3.663567781448364,0.8901289105415344,2.7734389305114746,0.0651820078492164,1.0,1.0,0.0,219.838134765625,247.0,57707.4140625,0.0,4181.73681640625,1.0,279.3409118652344,283.0947265625,294.5,298.1485900878906,293.1499938964844,293.1499938964844,279.04998779296875,30514.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965008020401001,1.0,0.0,0.0,3.6793136596679688,3.6793370246887207,9.03289389952988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.3349609375,0.0,1524.6512451171875,1895.4371337890625,0.0,3997.10009765625,0.9078362584114076,1.0,0.0,3.0,1.0,0.0
18117780,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8150237798690796,0.4103378355503082,0.3732392191886902,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9470474123954772,0.6412926912307739,0.6096478700637817,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.8292422890663147,0.5377184748649597,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8224678039550781,0.4227848052978515,0.4045500159263611,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6932864189147949,0.2491097748279571,1.1434773206710815,285.0090637207031,284.95001220703125,299.9930114746094,291.49969482421875,297.96942138671875,297.318115234375,285.08917236328125,1.0,0.7007887959480286,0.3297247886657715,0.3297247886657715,1.0,1.0,-3.685549736022949,0.8967735171318054,2.788776159286499,0.066847488284111,1.0,1.0,0.0,230.45755004882807,250.0,54973.05859375,0.0,4307.888671875,1.0,279.0586853027344,283.1659545898437,294.5286560058594,298.2118835449219,293.1499938964844,293.1499938964844,279.3500061035156,61341.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742724895477296,1.0,0.0,0.0,3.0351672172546387,3.0351903438568115,6.146934197204246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.8134765625,0.0,1108.349365234375,1895.4371337890625,0.0,4078.740966796875,0.7904032468795776,1.0,0.0,3.0,1.0,0.0
18117840,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8150237798690796,0.4103378355503082,0.3732392191886902,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9470474123954772,0.6412926912307739,0.6096478700637817,297.57159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9990000128746032,0.8292422890663147,0.5377184748649597,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8224678039550781,0.4227848052978515,0.4045500159263611,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6932864189147949,0.2491097748279571,1.1434773206710815,285.0090637207031,284.95001220703125,299.9930114746094,291.49969482421875,297.96942138671875,297.318115234375,285.08917236328125,1.0,0.7007887959480286,0.3297247886657715,0.3297247886657715,1.0,1.0,-3.685549736022949,0.8967735171318054,2.788776159286499,0.066847488284111,1.0,1.0,0.0,230.45755004882807,250.0,54973.05859375,0.0,4307.888671875,1.0,279.0586853027344,283.1659545898437,294.5286560058594,298.2118835449219,293.1499938964844,293.1499938964844,279.3500061035156,61341.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9742724895477296,1.0,0.0,0.0,3.0351672172546387,3.0351903438568115,6.146934197204246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7256.8134765625,0.0,1108.349365234375,1895.4371337890625,0.0,4078.740966796875,0.7904032468795776,1.0,0.0,3.0,1.0,0.0
18117900,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8115707039833069,0.4103147685527801,0.3731572926044464,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9421849250793456,0.6409268975257874,0.6092168092727661,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.9990000128746032,0.8305791020393372,0.5447292923927307,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8192273378372192,0.4229525923728943,0.4046870172023773,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.6903397440910339,0.2493089288473129,1.144617199897766,285.0337219238281,284.95001220703125,299.9847106933594,291.4931030273437,297.96466064453125,297.3139343261719,285.0323181152344,1.0,0.7038040161132812,0.329752504825592,0.329752504825592,1.0,1.0,-3.694913625717163,0.8996099829673767,2.7953035831451416,0.0677197054028511,1.0,1.0,0.0,234.6408843994141,250.0,57857.7578125,0.0,4359.89599609375,1.0,279.296630859375,283.1160888671875,294.4706115722656,298.09326171875,293.1499938964844,293.1499938964844,279.3500061035156,29496.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968457281589508,1.0,0.0,0.0,3.6154961585998535,3.615518569946289,8.722261100047035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.7060546875,0.0,1446.9171142578125,1895.4371337890625,0.0,4027.606201171875,0.892778754234314,1.0,0.0,3.0,1.0,0.0
18117960,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8084771633148193,0.4097547233104706,0.372911274433136,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.937908411026001,0.6400223970413208,0.6086366772651672,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.8313000202178955,0.5507227182388306,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8164310455322266,0.4227651059627533,0.4047319591045379,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.6878194808959961,0.2492765188217163,1.1453958749771118,285.01348876953125,284.95001220703125,299.9763488769531,291.4864807128906,297.9547119140625,297.3038330078125,285.0114440917969,1.0,0.7064085602760315,0.3295120298862457,0.3295120298862457,1.0,1.0,-3.702128171920776,0.90098774433136,2.801140546798706,0.0675772354006767,1.0,1.0,0.0,238.2167205810547,253.0,58094.984375,0.0,4402.3740234375,1.0,279.3418273925781,283.0970764160156,294.4786682128906,298.153564453125,293.1499938964844,293.1499938964844,279.04998779296875,30878.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683017730712892,1.0,0.0,0.0,3.701371908187866,3.701395511627197,9.141527357314772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.8046875,0.0,1552.219970703125,1895.4371337890625,0.0,4026.23388671875,0.9129528999328612,1.0,0.0,3.0,1.0,0.0
18118020,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8025258779525757,0.408279538154602,0.3719252943992615,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9299777746200562,0.6378064155578613,0.6069265007972717,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8323677778244019,0.5613435506820679,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8112275004386902,0.4220734238624573,0.404412567615509,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.6831520199775696,0.2489414066076278,1.1453808546066284,284.9779663085937,284.95001220703125,299.9593811035156,291.4730529785156,297.9331970214844,297.2819519042969,285.0476989746094,1.0,0.7105125188827515,0.3290310800075531,0.3290310800075531,1.0,1.0,-3.711268424987793,0.9020720720291138,2.8091964721679688,0.066736564040184,1.0,1.0,0.0,244.4611968994141,256.0,55231.796875,0.0,4467.2890625,1.0,279.0585021972656,283.1173095703125,294.50311279296875,298.22491455078125,293.1499938964844,293.1499938964844,279.3500061035156,66319.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777477979660034,1.0,0.0,0.0,3.07776141166687,3.0777857303619385,6.320671559478797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.35009765625,0.0,1176.132568359375,1895.4371337890625,0.0,4109.11572265625,0.7855868935585022,1.0,0.0,3.0,1.0,0.0
18118080,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.8025258779525757,0.408279538154602,0.3719252943992615,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9299777746200562,0.6378064155578613,0.6069265007972717,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.9990000128746032,0.8323677778244019,0.5613435506820679,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714660644531,0.8112275004386902,0.4220734238624573,0.404412567615509,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.6831520199775696,0.2489414066076278,1.1453808546066284,284.9779663085937,284.95001220703125,299.9593811035156,291.4730529785156,297.9331970214844,297.2819519042969,285.0476989746094,1.0,0.7105125188827515,0.3290310800075531,0.3290310800075531,1.0,1.0,-3.711268424987793,0.9020720720291138,2.8091964721679688,0.066736564040184,1.0,1.0,0.0,244.4611968994141,256.0,55231.796875,0.0,4467.2890625,1.0,279.0585021972656,283.1173095703125,294.50311279296875,298.22491455078125,293.1499938964844,293.1499938964844,279.3500061035156,66319.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777477979660034,1.0,0.0,0.0,3.07776141166687,3.0777857303619385,6.320671559478797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.35009765625,0.0,1176.132568359375,1895.4371337890625,0.0,4109.11572265625,0.7855868935585022,1.0,0.0,3.0,1.0,0.0
18118140,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7983635663986206,0.407646894454956,0.3714117705821991,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9242851138114928,0.6364873647689819,0.6057313680648804,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.8349612951278687,0.5691370368003845,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.807548463344574,0.4220195114612579,0.4044310748577118,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6799717545509338,0.2490071058273315,1.1461440324783323,285.0108337402344,284.95001220703125,299.9421081542969,291.4593505859375,297.9225158691406,297.2744445800781,285.0084228515625,1.0,0.7138032913208008,0.3285501301288605,0.3285501301288605,1.0,1.0,-3.7195305824279785,0.9028960466384888,2.8166344165802,0.0657445788383483,1.0,1.0,0.0,249.1868438720703,259.0,58199.734375,0.0,4520.3994140625,1.0,279.34246826171875,283.0929870605469,294.4477844238281,298.1312255859375,293.1499938964844,293.1499938964844,279.04998779296875,31068.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708031415939332,1.0,0.0,0.0,3.7127327919006334,3.712756633758545,9.197730719279208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.2080078125,0.0,1566.5560302734375,1895.4371337890625,0.0,4048.27978515625,0.9154728055000304,1.0,0.0,3.0,1.0,0.0
18118200,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7983635663986206,0.407646894454956,0.3714117705821991,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9242851138114928,0.6364873647689819,0.6057313680648804,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.8349612951278687,0.5691370368003845,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.807548463344574,0.4220195114612579,0.4044310748577118,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6799717545509338,0.2490071058273315,1.1461440324783323,285.0108337402344,284.95001220703125,299.9421081542969,291.4593505859375,297.9225158691406,297.2744445800781,285.0084228515625,1.0,0.7138032913208008,0.3285501301288605,0.3285501301288605,1.0,1.0,-3.7195305824279785,0.9028960466384888,2.8166344165802,0.0657445788383483,1.0,1.0,0.0,249.1868438720703,259.0,58199.734375,0.0,4520.3994140625,1.0,279.34246826171875,283.0929870605469,294.4477844238281,298.1312255859375,293.1499938964844,293.1499938964844,279.04998779296875,31068.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708031415939332,1.0,0.0,0.0,3.7127327919006334,3.712756633758545,9.197730719279208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.2080078125,0.0,1566.5560302734375,1895.4371337890625,0.0,4048.27978515625,0.9154728055000304,1.0,0.0,3.0,1.0,0.0
18118260,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.7941069602966309,0.4062027931213379,0.3703873753547668,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9186732172966005,0.6343008279800415,0.6039790511131287,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9990000128746032,0.8364992141723633,0.5764771699905396,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8037883043289185,0.4213527739048004,0.4040652513504028,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6768072247505188,0.2486748844385147,1.1457579135894775,284.9709777832031,284.95001220703125,299.9244689941406,291.4454040527344,297.906005859375,297.25909423828125,285.0401306152344,1.0,0.7164371013641357,0.3282454907894134,0.3282454907894134,1.0,1.0,-3.72412109375,0.9032058715820312,2.8209152221679688,0.0651009678840637,0.9802165031433104,0.9802165031433104,0.0,253.53976440429688,262.0,55197.5625,0.0,4560.99072265625,1.0,279.05859375,283.1084899902344,294.4721069335937,298.19903564453125,293.1499938964844,293.1499938964844,279.3500061035156,67932.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794442057609558,1.0,0.0,0.0,3.0752649307250977,3.075289487838745,6.310422122624004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.6826171875,0.0,1184.1253662109375,1895.4371337890625,0.0,4123.89013671875,0.7818991541862488,1.0,0.0,3.0,1.0,0.0
18118320,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.7941069602966309,0.4062027931213379,0.3703873753547668,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740295410156,0.9186732172966005,0.6343008279800415,0.6039790511131287,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9990000128746032,0.8364992141723633,0.5764771699905396,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.8037883043289185,0.4213527739048004,0.4040652513504028,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6768072247505188,0.2486748844385147,1.1457579135894775,284.9709777832031,284.95001220703125,299.9244689941406,291.4454040527344,297.906005859375,297.25909423828125,285.0401306152344,1.0,0.7164371013641357,0.3282454907894134,0.3282454907894134,1.0,1.0,-3.72412109375,0.9032058715820312,2.8209152221679688,0.0651009678840637,0.9802165031433104,0.9802165031433104,0.0,253.53976440429688,262.0,55197.5625,0.0,4560.99072265625,1.0,279.05859375,283.1084899902344,294.4721069335937,298.19903564453125,293.1499938964844,293.1499938964844,279.3500061035156,67932.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794442057609558,1.0,0.0,0.0,3.0752649307250977,3.075289487838745,6.310422122624004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.6826171875,0.0,1184.1253662109375,1895.4371337890625,0.0,4123.89013671875,0.7818991541862488,1.0,0.0,3.0,1.0,0.0
18118380,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7910075783729553,0.4055920243263244,0.3698479831218719,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9144766330718994,0.6329997777938843,0.602753758430481,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.8393729329109192,0.5822174549102783,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.801052451133728,0.4213175177574157,0.4040570855140686,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6745678782463074,0.248763158917427,1.1464049816131592,285.0126953125,284.95001220703125,299.906494140625,291.43115234375,297.8986511230469,297.2558288574219,285.01043701171875,1.0,0.718826413154602,0.3279408514499664,0.3279408514499664,1.0,1.0,-3.729672431945801,0.9038151502609252,2.825857162475586,0.064475692808628,1.0,1.0,0.0,257.0828857421875,265.0,58190.40234375,0.0,4599.2451171875,1.0,279.34100341796875,283.0965576171875,294.4179992675781,298.10009765625,293.1499938964844,293.1499938964844,279.04998779296875,30992.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720679521560668,1.0,0.0,0.0,3.7079691886901855,3.707993030548096,9.174144111057104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.1708984375,0.0,1560.563232421875,1895.4371337890625,0.0,4059.40087890625,0.9148257970809937,1.0,0.0,3.0,1.0,0.0
18118440,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7910075783729553,0.4055920243263244,0.3698479831218719,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9144766330718994,0.6329997777938843,0.602753758430481,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9990000128746032,0.8393729329109192,0.5822174549102783,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.801052451133728,0.4213175177574157,0.4040570855140686,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6745678782463074,0.248763158917427,1.1464049816131592,285.0126953125,284.95001220703125,299.906494140625,291.43115234375,297.8986511230469,297.2558288574219,285.01043701171875,1.0,0.718826413154602,0.3279408514499664,0.3279408514499664,1.0,1.0,-3.729672431945801,0.9038151502609252,2.825857162475586,0.064475692808628,1.0,1.0,0.0,257.0828857421875,265.0,58190.40234375,0.0,4599.2451171875,1.0,279.34100341796875,283.0965576171875,294.4179992675781,298.10009765625,293.1499938964844,293.1499938964844,279.04998779296875,30992.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720679521560668,1.0,0.0,0.0,3.7079691886901855,3.707993030548096,9.174144111057104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.1708984375,0.0,1560.563232421875,1895.4371337890625,0.0,4059.40087890625,0.9148257970809937,1.0,0.0,3.0,1.0,0.0
18118500,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7890713810920715,0.4047219157218933,0.3692780435085296,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9120147228240968,0.631757915019989,0.6018214821815491,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.9990000128746032,0.8399843573570251,0.5851236581802368,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.7993698716163635,0.420887142419815,0.4038422107696533,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.6731866002082825,0.2485464662313461,1.14616596698761,285.0357666015625,284.95001220703125,299.8973388671875,291.4239196777344,297.889892578125,297.2475891113281,285.0946960449219,1.0,0.719873309135437,0.3277885317802429,0.3277885317802429,1.0,1.0,-3.730821371078491,0.9036411046981812,2.8271801471710205,0.0641266703605651,1.0,1.0,0.0,259.0172424316406,265.0,56414.81640625,0.0,4614.828125,1.0,279.0992431640625,283.1817626953125,294.45947265625,298.1998291015625,293.1499938964844,293.1499938964844,279.04998779296875,50345.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786797165870668,1.0,0.0,0.0,3.2254953384399414,3.225517988204956,6.942024697309535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.185546875,0.0,1205.0360107421875,1895.4371337890625,0.0,4117.236328125,0.8440992832183838,1.0,0.0,3.0,1.0,0.0
18118560,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.7872593998908997,0.404140293598175,0.3688074946403503,297.0146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9097034335136414,0.6308043003082275,0.6009827852249146,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9990000128746032,0.8410305380821228,0.5872858762741089,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.7977691292762756,0.4206458032131195,0.4036755263805389,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.6718648076057434,0.2484378516674041,1.145992636680603,284.9767761230469,284.95001220703125,299.8880920410156,291.4165954589844,297.8842468261719,297.24346923828125,285.0465393066406,1.0,0.7208319902420044,0.3276615738868713,0.3276615738868713,1.0,1.0,-3.7314395904541016,0.90339332818985,2.8280463218688965,0.0637583807110786,1.0,1.0,0.0,260.8847351074219,268.0,55100.44921875,0.0,4628.49072265625,1.0,279.0585632324219,283.1171264648437,294.44207763671875,298.1638488769531,293.1499938964844,293.1499938964844,279.3500061035156,67768.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9804909825325012,1.0,0.0,0.0,3.065213918685913,3.065238237380981,6.269239634093537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.05908203125,0.0,1174.3065185546875,1895.4371337890625,0.0,4132.98974609375,0.7811551094055176,1.0,0.0,3.0,1.0,0.0
18118620,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7843092679977417,0.4034987986087799,0.3682551980018616,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9059020280838012,0.6294673681259155,0.5997406244277954,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9983553886413574,0.8442128300666809,0.5901522636413574,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7951682806015015,0.4205859005451202,0.4036556482315063,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6697670221328735,0.2485170662403106,1.146633863449097,285.0077819824219,284.95001220703125,299.8692932128906,291.40167236328125,297.8789978027344,297.2432556152344,285.0052185058594,1.0,0.7226739525794983,0.3274076581001282,0.3274076581001282,1.0,1.0,-3.733466863632202,0.903139591217041,2.830327272415161,0.0630640387535095,1.0,1.0,0.0,264.23309326171875,271.0,58135.05859375,0.0,4655.63134765625,1.0,279.3424987792969,283.09234619140625,294.3874816894531,298.0669250488281,293.1499938964844,293.1499938964844,279.04998779296875,31017.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972988486289978,1.0,0.0,0.0,3.709686279296875,3.709710121154785,9.182642202176794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.4189453125,0.0,1562.7005615234375,1895.4371337890625,0.0,4067.4833984375,0.914711892604828,1.0,0.0,3.0,1.0,0.0
18118680,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.7843092679977417,0.4034987986087799,0.3682551980018616,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9059020280838012,0.6294673681259155,0.5997406244277954,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9983553886413574,0.8442128300666809,0.5901522636413574,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7951682806015015,0.4205859005451202,0.4036556482315063,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6697670221328735,0.2485170662403106,1.146633863449097,285.0077819824219,284.95001220703125,299.8692932128906,291.40167236328125,297.8789978027344,297.2432556152344,285.0052185058594,1.0,0.7226739525794983,0.3274076581001282,0.3274076581001282,1.0,1.0,-3.733466863632202,0.903139591217041,2.830327272415161,0.0630640387535095,1.0,1.0,0.0,264.23309326171875,271.0,58135.05859375,0.0,4655.63134765625,1.0,279.3424987792969,283.09234619140625,294.3874816894531,298.0669250488281,293.1499938964844,293.1499938964844,279.04998779296875,31017.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972988486289978,1.0,0.0,0.0,3.709686279296875,3.709710121154785,9.182642202176794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.4189453125,0.0,1562.7005615234375,1895.4371337890625,0.0,4067.4833984375,0.914711892604828,1.0,0.0,3.0,1.0,0.0
18118740,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7806192636489868,0.4020462334156036,0.3671983182430267,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9015184044837952,0.6272662281990051,0.5979481935501099,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9964510798454284,0.846512496471405,0.5919449329376221,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7919220328330994,0.4199069440364837,0.4032576978206634,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.6671246290206909,0.2481926679611206,1.1462019681930542,284.9981689453125,284.95001220703125,299.8500061035156,291.38641357421875,297.8676147460937,297.2352905273437,285.0801696777344,1.0,0.7241325974464417,0.327153742313385,0.327153742313385,1.0,1.0,-3.731210470199585,0.9016350507736206,2.829575538635254,0.0621276646852493,1.0,1.0,0.0,267.95513916015625,274.0,54766.65234375,0.0,4672.92431640625,1.0,279.0586853027344,283.1540222167969,294.409912109375,298.1075134277344,293.1499938964844,293.1499938964844,279.3500061035156,66298.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811201095581056,1.0,0.0,0.0,3.008528232574463,3.008551836013794,6.039506956767582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.64013671875,0.0,1116.60205078125,1895.4371337890625,0.0,4138.4521484375,0.7802428603172302,1.0,0.0,3.0,1.0,0.0
18118800,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.7806192636489868,0.4020462334156036,0.3671983182430267,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9015184044837952,0.6272662281990051,0.5979481935501099,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9964510798454284,0.846512496471405,0.5919449329376221,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7919220328330994,0.4199069440364837,0.4032576978206634,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.6671246290206909,0.2481926679611206,1.1462019681930542,284.9981689453125,284.95001220703125,299.8500061035156,291.38641357421875,297.8676147460937,297.2352905273437,285.0801696777344,1.0,0.7241325974464417,0.327153742313385,0.327153742313385,1.0,1.0,-3.731210470199585,0.9016350507736206,2.829575538635254,0.0621276646852493,1.0,1.0,0.0,267.95513916015625,274.0,54766.65234375,0.0,4672.92431640625,1.0,279.0586853027344,283.1540222167969,294.409912109375,298.1075134277344,293.1499938964844,293.1499938964844,279.3500061035156,66298.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811201095581056,1.0,0.0,0.0,3.008528232574463,3.008551836013794,6.039506956767582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.64013671875,0.0,1116.60205078125,1895.4371337890625,0.0,4138.4521484375,0.7802428603172302,1.0,0.0,3.0,1.0,0.0
18118860,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7779383659362793,0.4012506902217865,0.3665644526481628,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.898239016532898,0.6257693767547607,0.5966160893440247,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.995372235774994,0.8499106168746948,0.5943091511726379,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7895742058753967,0.4196861684322357,0.4031453132629394,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6652273535728455,0.2481121271848678,1.146418213844299,285.00506591796875,284.95001220703125,299.8296813964844,291.3724975585937,297.863037109375,297.2362670898437,285.0025634765625,1.0,0.7256408333778381,0.3269667327404022,0.3269667327404022,1.0,1.0,-3.731813907623291,0.9011815786361694,2.830632209777832,0.0615447722375392,1.0,1.0,0.0,270.97515869140625,277.0,58021.40625,0.0,4693.908203125,1.0,279.3409423828125,283.0928039550781,294.35748291015625,298.0285949707031,293.1499938964844,293.1499938964844,279.04998779296875,30871.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733644127845764,1.0,0.0,0.0,3.700726270675659,3.7007498741149902,9.138337873082492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.5654296875,0.0,1551.433349609375,1895.4371337890625,0.0,4070.78125,0.9130809307098388,1.0,0.0,3.0,1.0,0.0
18118920,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7779383659362793,0.4012506902217865,0.3665644526481628,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.898239016532898,0.6257693767547607,0.5966160893440247,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.995372235774994,0.8499106168746948,0.5943091511726379,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7895742058753967,0.4196861684322357,0.4031453132629394,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.6652273535728455,0.2481121271848678,1.146418213844299,285.00506591796875,284.95001220703125,299.8296813964844,291.3724975585937,297.863037109375,297.2362670898437,285.0025634765625,1.0,0.7256408333778381,0.3269667327404022,0.3269667327404022,1.0,1.0,-3.731813907623291,0.9011815786361694,2.830632209777832,0.0615447722375392,1.0,1.0,0.0,270.97515869140625,277.0,58021.40625,0.0,4693.908203125,1.0,279.3409423828125,283.0928039550781,294.35748291015625,298.0285949707031,293.1499938964844,293.1499938964844,279.04998779296875,30871.404296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733644127845764,1.0,0.0,0.0,3.700726270675659,3.7007498741149902,9.138337873082492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.5654296875,0.0,1551.433349609375,1895.4371337890625,0.0,4070.78125,0.9130809307098388,1.0,0.0,3.0,1.0,0.0
18118980,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7740399837493896,0.3994563817977905,0.3652282953262329,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8937201499938965,0.6232126951217651,0.5945193767547607,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9932542443275452,0.8519265651702881,0.5959256887435913,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7860795855522156,0.4186254441738128,0.4024278521537781,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6622462868690491,0.2473575174808502,1.1443300247192385,285.0491943359375,284.95001220703125,299.8077697753906,291.36151123046875,297.8492736816406,297.22589111328125,285.1427307128906,1.0,0.7267110347747803,0.3267797231674194,0.3267797231674194,1.0,1.0,-3.726259231567383,0.8989389538764954,2.827320337295532,0.060636281967163,1.0,1.0,0.0,274.7721862792969,280.0,54577.71875,0.0,4702.220703125,1.0,279.058837890625,283.2273864746094,294.3799743652344,298.0345458984375,293.1499938964844,293.1499938964844,279.3500061035156,59108.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806373715400696,1.0,0.0,0.0,2.967736005783081,2.967758178710937,5.876839850316173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.84130859375,0.0,1038.9176025390625,1895.4371337890625,0.0,4134.26171875,0.7915859222412109,1.0,0.0,3.0,1.0,0.0
18119040,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.7740399837493896,0.3994563817977905,0.3652282953262329,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8937201499938965,0.6232126951217651,0.5945193767547607,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9932542443275452,0.8519265651702881,0.5959256887435913,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7860795855522156,0.4186254441738128,0.4024278521537781,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6622462868690491,0.2473575174808502,1.1443300247192385,285.0491943359375,284.95001220703125,299.8077697753906,291.36151123046875,297.8492736816406,297.22589111328125,285.1427307128906,1.0,0.7267110347747803,0.3267797231674194,0.3267797231674194,1.0,1.0,-3.726259231567383,0.8989389538764954,2.827320337295532,0.060636281967163,1.0,1.0,0.0,274.7721862792969,280.0,54577.71875,0.0,4702.220703125,1.0,279.058837890625,283.2273864746094,294.3799743652344,298.0345458984375,293.1499938964844,293.1499938964844,279.3500061035156,59108.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9806373715400696,1.0,0.0,0.0,2.967736005783081,2.967758178710937,5.876839850316173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.84130859375,0.0,1038.9176025390625,1895.4371337890625,0.0,4134.26171875,0.7915859222412109,1.0,0.0,3.0,1.0,0.0
18119100,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7727290391921997,0.3991684019565582,0.3648527860641479,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8921161890029907,0.622567892074585,0.5937796831130981,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9927439093589784,0.8538645505905151,0.597109854221344,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7848902344703674,0.4185268580913543,0.4022526144981384,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.6611925363540649,0.2472264617681503,1.1435983180999756,285.0232849121094,284.95001220703125,299.7962646484375,291.3570556640625,297.84832763671875,297.2286682128906,285.0220031738281,1.0,0.7272729873657227,0.3266862034797668,0.3266862034797668,1.0,1.0,-3.725242853164673,0.8983359336853027,2.82690691947937,0.060167983174324,1.0,1.0,0.0,276.1904602050781,280.0,57656.91796875,0.0,4708.35546875,1.0,279.2962951660156,283.1141357421875,294.3241577148437,297.934326171875,293.1499938964844,293.1499938964844,279.3500061035156,29349.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736931920051576,1.0,0.0,0.0,3.605642318725586,3.6056647300720215,8.674782066009357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.63232421875,0.0,1435.2218017578125,1895.4371337890625,0.0,4073.664306640625,0.8906919956207275,1.0,0.0,3.0,1.0,0.0
18119160,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7710254192352295,0.3982620239257812,0.3642655909061432,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8901142477989197,0.6212921142578125,0.5928235054016113,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9918586015701294,0.8548280000686646,0.5980015993118286,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7833581566810608,0.4179897010326385,0.4019405841827392,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6598545908927917,0.2468119412660598,1.1424918174743652,284.9943542480469,284.95001220703125,299.78436279296875,291.353271484375,297.8414306640625,297.22369384765625,284.9916687011719,1.0,0.7277586460113525,0.3266156017780304,0.3266156017780304,1.0,1.0,-3.7227590084075928,0.897369921207428,2.8253891468048096,0.0598521940410137,1.0,1.0,0.0,277.9161071777344,283.0,57815.5859375,0.0,4712.2275390625,1.0,279.3419494628906,283.0867614746094,294.3359375,297.9932861328125,293.1499938964844,293.1499938964844,279.04998779296875,30767.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726035594940186,1.0,0.0,0.0,3.6946988105773926,3.694722175598145,9.108593985729384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.5322265625,0.0,1543.8372802734375,1895.4371337890625,0.0,4064.104736328125,0.9113538265228271,1.0,0.0,3.0,1.0,0.0
18119220,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.7671635746955872,0.3963474333286285,0.3627294301986694,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.8856500387191772,0.6185933351516724,0.5904930830001831,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.989660918712616,0.8566752076148987,0.599403977394104,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.7798547744750977,0.4167570173740387,0.400981068611145,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.6567475199699402,0.2457993477582931,1.1389498710632324,285.1229858398437,284.95001220703125,299.75946044921875,291.3475341796875,297.82684326171875,297.2131042480469,285.21533203125,1.0,0.7284232974052429,0.3264743983745575,0.3264743983745575,1.0,1.0,-3.714381456375122,0.8944604396820068,2.8199210166931152,0.0588759630918502,1.0,1.0,0.0,281.5803527832031,286.0,54649.875,0.0,4711.57470703125,1.0,279.0593566894531,283.3156433105469,294.3594055175781,297.9610900878906,293.1499938964844,293.1499938964844,279.3500061035156,50361.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978805422782898,1.0,0.0,0.0,2.9610278606414795,2.9610483646392822,5.850301931786817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.80224609375,0.0,980.4154052734376,1895.4371337890625,0.0,4118.3310546875,0.8058543801307678,1.0,0.0,3.0,1.0,0.0
