time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18119280,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068725585937,0.7671635746955872,0.3963474333286285,0.3627294301986694,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280517578125,0.8856500387191772,0.6185933351516724,0.5904930830001831,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390686035156,0.989660918712616,0.8566752076148987,0.599403977394104,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.7798547744750977,0.4167570173740387,0.400981068611145,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.6567475199699402,0.2457993477582931,1.1389498710632324,285.1229858398437,284.95001220703125,299.75946044921875,291.3475341796875,297.82684326171875,297.2131042480469,285.21533203125,1.0,0.7284232974052429,0.3264743983745575,0.3264743983745575,1.0,1.0,-3.714381456375122,0.8944604396820068,2.8199210166931152,0.0588759630918502,1.0,1.0,0.0,281.5803527832031,286.0,54649.875,0.0,4711.57470703125,1.0,279.0593566894531,283.3156433105469,294.3594055175781,297.9610900878906,293.1499938964844,293.1499938964844,279.3500061035156,50361.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978805422782898,1.0,0.0,0.0,2.9610278606414795,2.9610483646392822,5.850301931786817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.80224609375,0.0,980.4154052734376,1895.4371337890625,0.0,4118.3310546875,0.8058543801307678,1.0,0.0,3.0,1.0,0.0
18119340,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7642329931259155,0.3949420154094696,0.3616319000720978,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8821502327919006,0.6164456605911255,0.588642418384552,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.988229513168335,0.8591147661209106,0.6012614965438843,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7771906852722168,0.4159153699874878,0.4003392457962036,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6543323397636414,0.2450292855501175,1.136167049407959,284.9854431152344,284.95001220703125,299.7331237792969,291.34405517578125,297.8171691894531,297.20947265625,284.9823303222656,1.0,0.7291667461395264,0.3263331949710846,0.3263331949710846,1.0,1.0,-3.708948135375977,0.8924108147621155,2.816537380218506,0.0580461993813514,1.0,1.0,0.0,284.5811462402344,289.0,57535.18359375,0.0,4715.10400390625,1.0,279.3416748046875,283.0828857421875,294.3260803222656,297.9652099609375,293.1499938964844,293.1499938964844,279.04998779296875,30538.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707821607589722,1.0,0.0,0.0,3.6808462142944336,3.6808695793151855,9.040419968187052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.1611328125,0.0,1526.550537109375,1895.4371337890625,0.0,4048.094970703125,0.9081206917762756,1.0,0.0,3.0,1.0,0.0
18119400,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7642329931259155,0.3949420154094696,0.3616319000720978,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8821502327919006,0.6164456605911255,0.588642418384552,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.988229513168335,0.8591147661209106,0.6012614965438843,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7771906852722168,0.4159153699874878,0.4003392457962036,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.6543323397636414,0.2450292855501175,1.136167049407959,284.9854431152344,284.95001220703125,299.7331237792969,291.34405517578125,297.8171691894531,297.20947265625,284.9823303222656,1.0,0.7291667461395264,0.3263331949710846,0.3263331949710846,1.0,1.0,-3.708948135375977,0.8924108147621155,2.816537380218506,0.0580461993813514,1.0,1.0,0.0,284.5811462402344,289.0,57535.18359375,0.0,4715.10400390625,1.0,279.3416748046875,283.0828857421875,294.3260803222656,297.9652099609375,293.1499938964844,293.1499938964844,279.04998779296875,30538.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707821607589722,1.0,0.0,0.0,3.6808462142944336,3.6808695793151855,9.040419968187052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.1611328125,0.0,1526.550537109375,1895.4371337890625,0.0,4048.094970703125,0.9081206917762756,1.0,0.0,3.0,1.0,0.0
18119460,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.7604207396507263,0.3930126130580902,0.3599371910095215,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690734863281,0.8777480125427246,0.613716185092926,0.5861266851425171,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.9858670830726624,0.8607066869735718,0.6023150086402893,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521667480469,0.7736983895301819,0.4145972430706024,0.3991936445236206,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.65119868516922,0.2438896149396896,1.131728172302246,285.2648010253906,284.95001220703125,299.7054138183594,291.3426513671875,297.8021545410156,297.1989440917969,285.3160705566406,1.0,0.7295422554016113,0.3262780606746673,0.3262780606746673,1.0,1.0,-3.6984317302703857,0.8891559839248657,2.8092756271362305,0.0571802072227001,1.0,1.0,0.0,288.1734924316406,292.0,55409.9140625,0.0,4707.87353515625,1.0,279.05975341796875,283.4415588378906,294.34405517578125,297.884521484375,293.1499938964844,293.1499938964844,279.3500061035156,38786.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757157564163208,1.0,0.0,0.0,3.040022134780884,3.040041208267212,6.166615094116423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.474609375,0.0,971.8948364257812,1895.4371337890625,0.0,4091.372802734375,0.826161801815033,1.0,0.0,3.0,1.0,0.0
18119520,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2491760253906,0.7604207396507263,0.3930126130580902,0.3599371910095215,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690734863281,0.8777480125427246,0.613716185092926,0.5861266851425171,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2780456542969,0.9858670830726624,0.8607066869735718,0.6023150086402893,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2521667480469,0.7736983895301819,0.4145972430706024,0.3991936445236206,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.65119868516922,0.2438896149396896,1.131728172302246,285.2648010253906,284.95001220703125,299.7054138183594,291.3426513671875,297.8021545410156,297.1989440917969,285.3160705566406,1.0,0.7295422554016113,0.3262780606746673,0.3262780606746673,1.0,1.0,-3.6984317302703857,0.8891559839248657,2.8092756271362305,0.0571802072227001,1.0,1.0,0.0,288.1734924316406,292.0,55409.9140625,0.0,4707.87353515625,1.0,279.05975341796875,283.4415588378906,294.34405517578125,297.884521484375,293.1499938964844,293.1499938964844,279.3500061035156,38786.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757157564163208,1.0,0.0,0.0,3.040022134780884,3.040041208267212,6.166615094116423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.474609375,0.0,971.8948364257812,1895.4371337890625,0.0,4091.372802734375,0.826161801815033,1.0,0.0,3.0,1.0,0.0
18119580,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.757599413394928,0.3913578689098358,0.3587593734264374,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8743730187416077,0.6113026738166809,0.5841813087463379,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.9843747615814208,0.8625692129135132,0.6039314270019531,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.7711082696914673,0.4135295450687408,0.3984408378601074,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.6488217711448669,0.2429257333278656,1.1283658742904663,284.9739685058594,284.95001220703125,299.6763916015625,291.34307861328125,297.79058837890625,297.19354248046875,284.9707336425781,1.0,0.7300779223442078,0.3262229263782501,0.3262229263782501,1.0,1.0,-3.691669225692749,0.8870037198066711,2.804665327072144,0.0565595179796218,1.0,1.0,0.0,291.073974609375,295.0,57247.80859375,0.0,4706.9541015625,1.0,279.3406677246094,283.0797119140625,294.3257751464844,297.9452209472656,293.1499938964844,293.1499938964844,279.04998779296875,30284.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683849811553956,1.0,0.0,0.0,3.665374517440796,3.6653976440429688,8.964580615611339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.9931640625,0.0,1507.3980712890625,1895.4371337890625,0.0,4026.968017578125,0.9045234322547911,1.0,0.0,3.0,1.0,0.0
18119640,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.757599413394928,0.3913578689098358,0.3587593734264374,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.8743730187416077,0.6113026738166809,0.5841813087463379,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.9843747615814208,0.8625692129135132,0.6039314270019531,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.7711082696914673,0.4135295450687408,0.3984408378601074,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.6488217711448669,0.2429257333278656,1.1283658742904663,284.9739685058594,284.95001220703125,299.6763916015625,291.34307861328125,297.79058837890625,297.19354248046875,284.9707336425781,1.0,0.7300779223442078,0.3262229263782501,0.3262229263782501,1.0,1.0,-3.691669225692749,0.8870037198066711,2.804665327072144,0.0565595179796218,1.0,1.0,0.0,291.073974609375,295.0,57247.80859375,0.0,4706.9541015625,1.0,279.3406677246094,283.0797119140625,294.3257751464844,297.9452209472656,293.1499938964844,293.1499938964844,279.04998779296875,30284.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683849811553956,1.0,0.0,0.0,3.665374517440796,3.6653976440429688,8.964580615611339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.9931640625,0.0,1507.3980712890625,1895.4371337890625,0.0,4026.968017578125,0.9045234322547911,1.0,0.0,3.0,1.0,0.0
18119700,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.755542516708374,0.3902462720870971,0.3577513992786407,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.127685546875,0.8720221519470215,0.6097792983055115,0.5827479362487793,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1275939941406,0.982955276966095,0.863115668296814,0.6042263507843018,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.7692201733589172,0.4127431213855743,0.397736519575119,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.6471331119537354,0.2422467172145843,1.125670075416565,285.12744140625,284.95001220703125,299.661376953125,291.3439025878906,297.7818908691406,297.1871032714844,285.1127014160156,1.0,0.730150043964386,0.3261953592300415,0.3261953592300415,1.0,1.0,-3.6849968433380127,0.884968101978302,2.8000288009643555,0.0560463443398475,1.0,1.0,0.0,292.9974060058594,295.0,57201.35546875,0.0,4700.13037109375,1.0,279.1029052734375,283.2330627441406,294.3617248535156,298.0216064453125,293.1499938964844,293.1499938964844,279.04998779296875,33194.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729072451591492,1.0,0.0,0.0,3.397692918777466,3.397714138031006,7.703029609729128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.927734375,0.0,1250.6209716796875,1895.4371337890625,0.0,4066.770263671875,0.8722535967826843,1.0,0.0,3.0,1.0,0.0
18119760,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.376220703125,0.7538856267929077,0.3895233273506164,0.3569494783878326,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.38623046875,0.8700814843177795,0.6086515188217163,0.5815231204032898,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.388916015625,0.9819345474243164,0.8642717003822327,0.6047958731651306,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37811279296875,0.7676819562911987,0.4122301638126373,0.3971593677997589,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3495178222656,0.6457162499427795,0.2417285740375518,1.1232256889343262,285.38458251953125,284.95001220703125,299.64605712890625,291.3451232910156,297.77703857421875,297.1856384277344,285.3754272460937,1.0,0.7302435636520386,0.3262068331241607,0.3262068331241607,1.0,1.0,-3.679603815078736,0.883427619934082,2.7961761951446533,0.0556734502315521,1.0,1.0,0.0,294.5901794433594,298.0,55953.7890625,0.0,4694.86962890625,1.0,279.06036376953125,283.5211181640625,294.3346252441406,297.8341979980469,293.1499938964844,293.1499938964844,279.3500061035156,33117.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971796452999115,1.0,0.0,0.0,3.115930557250977,3.1159491539001465,6.478416594291048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.28759765625,0.0,997.7943115234376,1895.4371337890625,0.0,4057.01513671875,0.830239474773407,1.0,0.0,3.0,1.0,0.0
18119820,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7512310743331909,0.3876141309738159,0.3557533919811249,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8668888807296753,0.60596764087677,0.5795494914054871,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9804853796958924,0.8656380772590637,0.6063429713249207,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7652361989021301,0.4109645783901214,0.3963732719421386,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.6434363722801208,0.2405941486358642,1.119525909423828,284.9658508300781,284.95001220703125,299.614501953125,291.3485412597656,297.76385498046875,297.1787414550781,284.9621887207031,1.0,0.7306603789329529,0.3262297213077545,0.3262297213077545,1.0,1.0,-3.6722607612609854,0.8813599944114685,2.790900707244873,0.0553154535591602,1.0,1.0,0.0,297.38873291015625,301.0,56893.734375,0.0,4691.65380859375,1.0,279.3422546386719,283.0789489746094,294.33135986328125,297.92742919921875,293.1499938964844,293.1499938964844,279.04998779296875,29987.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652993083000184,1.0,0.0,0.0,3.645411252975464,3.6454341411590576,8.867196470419003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.5751953125,0.0,1483.139404296875,1895.4371337890625,0.0,3999.68115234375,0.8996021151542664,1.0,0.0,3.0,1.0,0.0
18119880,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.7512310743331909,0.3876141309738159,0.3557533919811249,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656677246094,0.8668888807296753,0.60596764087677,0.5795494914054871,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.9804853796958924,0.8656380772590637,0.6063429713249207,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.7652361989021301,0.4109645783901214,0.3963732719421386,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.6434363722801208,0.2405941486358642,1.119525909423828,284.9658508300781,284.95001220703125,299.614501953125,291.3485412597656,297.76385498046875,297.1787414550781,284.9621887207031,1.0,0.7306603789329529,0.3262297213077545,0.3262297213077545,1.0,1.0,-3.6722607612609854,0.8813599944114685,2.790900707244873,0.0553154535591602,1.0,1.0,0.0,297.38873291015625,301.0,56893.734375,0.0,4691.65380859375,1.0,279.3422546386719,283.0789489746094,294.33135986328125,297.92742919921875,293.1499938964844,293.1499938964844,279.04998779296875,29987.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652993083000184,1.0,0.0,0.0,3.645411252975464,3.6454341411590576,8.867196470419003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.5751953125,0.0,1483.139404296875,1895.4371337890625,0.0,3999.68115234375,0.8996021151542664,1.0,0.0,3.0,1.0,0.0
18119940,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916015625,0.7475631237030029,0.3858708143234253,0.3538182973861694,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844909667969,0.8626558780670166,0.6033895015716553,0.5767375230789185,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783264160156,0.9779190421104432,0.8674573302268982,0.6070181727409363,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.7618388533592224,0.4096937775611877,0.3949640989303589,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.6403279304504395,0.2393499016761779,1.113735556602478,285.3865051269531,284.95001220703125,299.5817565917969,291.35308837890625,297.751953125,297.1736755371094,285.318603515625,1.0,0.7306600213050842,0.3262526094913482,0.3262526094913482,1.0,1.0,-3.6586897373199454,0.8774803876876831,2.7812094688415527,0.0543921291828155,1.0,1.0,0.0,300.8961486816406,304.0,56480.68359375,0.0,4675.32861328125,1.0,279.06085205078125,283.4690856933594,294.33428955078125,297.8456420898437,293.1499938964844,293.1499938964844,279.3500061035156,29483.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676784873008728,1.0,0.0,0.0,3.230682373046875,3.230701446533203,6.964370413697907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.833984375,0.0,1071.6234130859375,1895.4371337890625,0.0,4020.729248046875,0.8341515064239502,1.0,0.0,3.0,1.0,0.0
18120000,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916015625,0.7475631237030029,0.3858708143234253,0.3538182973861694,296.9700622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3844909667969,0.8626558780670166,0.6033895015716553,0.5767375230789185,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3783264160156,0.9779190421104432,0.8674573302268982,0.6070181727409363,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.7618388533592224,0.4096937775611877,0.3949640989303589,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3907775878906,0.6403279304504395,0.2393499016761779,1.113735556602478,285.3865051269531,284.95001220703125,299.5817565917969,291.35308837890625,297.751953125,297.1736755371094,285.318603515625,1.0,0.7306600213050842,0.3262526094913482,0.3262526094913482,1.0,1.0,-3.6586897373199454,0.8774803876876831,2.7812094688415527,0.0543921291828155,1.0,1.0,0.0,300.8961486816406,304.0,56480.68359375,0.0,4675.32861328125,1.0,279.06085205078125,283.4690856933594,294.33428955078125,297.8456420898437,293.1499938964844,293.1499938964844,279.3500061035156,29483.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676784873008728,1.0,0.0,0.0,3.230682373046875,3.230701446533203,6.964370413697907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.833984375,0.0,1071.6234130859375,1895.4371337890625,0.0,4020.729248046875,0.8341515064239502,1.0,0.0,3.0,1.0,0.0
18120060,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7448539733886719,0.3835697770118713,0.3524752855300903,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8594191074371338,0.6002807021141052,0.5745880603790283,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9762803316116332,0.8681113719940186,0.6083366274833679,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7593366503715515,0.4081152677536011,0.3940430879592895,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.637971043586731,0.2379647493362426,1.1093934774398804,284.9467163085937,284.95001220703125,299.5478515625,291.3586120605469,297.7354736328125,297.1632080078125,284.9446716308594,1.0,0.7309122085571289,0.3263170719146728,0.3263170719146728,1.0,1.0,-3.649754762649536,0.8750742673873901,2.7746803760528564,0.0541244000196456,0.8814804553985596,0.8814804553985596,0.0,303.76824951171875,307.0,56464.671875,0.0,4668.1025390625,1.0,279.3411560058594,283.0694885253906,294.343994140625,297.9190979003906,293.1499938964844,293.1499938964844,279.04998779296875,31460.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625383615493774,1.0,0.0,0.0,3.619306802749634,3.619329690933228,8.74065676725877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.080078125,0.0,1465.6064453125,1895.4371337890625,0.0,3975.180419921875,0.8921803832054138,1.0,0.0,3.0,1.0,0.0
18120120,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7448539733886719,0.3835697770118713,0.3524752855300903,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.8594191074371338,0.6002807021141052,0.5745880603790283,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9762803316116332,0.8681113719940186,0.6083366274833679,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.7593366503715515,0.4081152677536011,0.3940430879592895,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.637971043586731,0.2379647493362426,1.1093934774398804,284.9467163085937,284.95001220703125,299.5478515625,291.3586120605469,297.7354736328125,297.1632080078125,284.9446716308594,1.0,0.7309122085571289,0.3263170719146728,0.3263170719146728,1.0,1.0,-3.649754762649536,0.8750742673873901,2.7746803760528564,0.0541244000196456,0.8814804553985596,0.8814804553985596,0.0,303.76824951171875,307.0,56464.671875,0.0,4668.1025390625,1.0,279.3411560058594,283.0694885253906,294.343994140625,297.9190979003906,293.1499938964844,293.1499938964844,279.04998779296875,31460.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625383615493774,1.0,0.0,0.0,3.619306802749634,3.619329690933228,8.74065676725877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.080078125,0.0,1465.6064453125,1895.4371337890625,0.0,3975.180419921875,0.8921803832054138,1.0,0.0,3.0,1.0,0.0
18120180,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.7413099408149719,0.3817832767963409,0.350460410118103,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.8553333282470703,0.5976290702819824,0.5716612935066223,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.9736828207969666,0.8698059320449829,0.6088828444480896,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.7560421824455261,0.4067722856998443,0.3925271928310394,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.6349010467529297,0.2366109490394592,1.1029746532440186,285.1167297363281,284.95001220703125,299.5128479003906,291.3648376464844,297.724365234375,297.15997314453125,285.0502014160156,1.0,0.7307421565055847,0.3263815641403198,0.3263815641403198,1.0,1.0,-3.6349036693573,0.8709545135498047,2.763949155807495,0.0531598962843418,1.0,1.0,0.0,307.1791076660156,310.0,56863.7265625,0.0,4647.705078125,1.0,279.06072998046875,283.1733093261719,294.3515625,297.9562683105469,293.1499938964844,293.1499938964844,278.75,27562.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650886058807372,1.0,0.0,0.0,3.407806158065796,3.4078264236450195,7.748953976260964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.974609375,0.0,1221.096435546875,1895.4371337890625,0.0,3997.814208984375,0.8493894338607788,1.0,0.0,3.0,1.0,0.0
18120240,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298522949219,0.7413099408149719,0.3817832767963409,0.350460410118103,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.8553333282470703,0.5976290702819824,0.5716612935066223,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1042785644531,0.9736828207969666,0.8698059320449829,0.6088828444480896,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270446777344,0.7560421824455261,0.4067722856998443,0.3925271928310394,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559753417969,0.6349010467529297,0.2366109490394592,1.1029746532440186,285.1167297363281,284.95001220703125,299.5128479003906,291.3648376464844,297.724365234375,297.15997314453125,285.0502014160156,1.0,0.7307421565055847,0.3263815641403198,0.3263815641403198,1.0,1.0,-3.6349036693573,0.8709545135498047,2.763949155807495,0.0531598962843418,1.0,1.0,0.0,307.1791076660156,310.0,56863.7265625,0.0,4647.705078125,1.0,279.06072998046875,283.1733093261719,294.3515625,297.9562683105469,293.1499938964844,293.1499938964844,278.75,27562.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650886058807372,1.0,0.0,0.0,3.407806158065796,3.4078264236450195,7.748953976260964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.974609375,0.0,1221.096435546875,1895.4371337890625,0.0,3997.814208984375,0.8493894338607788,1.0,0.0,3.0,1.0,0.0
18120300,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48895263671875,0.740287184715271,0.3814321160316467,0.3499472737312317,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657592773437,0.8540619611740112,0.5968887209892273,0.5707379579544067,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45074462890625,0.9732086062431335,0.8714435696601868,0.6097422242164612,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48541259765625,0.755083441734314,0.4065427184104919,0.3921544551849365,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5125427246094,0.6339304447174072,0.2362313270568847,1.1008723974227903,285.4710388183594,284.95001220703125,299.4949645996094,291.3681640625,297.7236328125,297.1645202636719,285.3449401855469,1.0,0.7308420538902283,0.3264138102531433,0.3264138102531433,1.0,1.0,-3.63122820854187,0.8699859380722046,2.761242389678955,0.0530070029199123,1.0,1.0,0.0,308.3111572265625,310.0,56687.6171875,0.0,4644.45751953125,1.0,278.8232421875,283.5074157714844,294.3416748046875,297.8769836425781,293.1499938964844,293.1499938964844,278.75,26406.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639697670936584,1.0,0.0,0.0,3.1217024326324463,3.1217198371887207,6.502439191535814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8664.76953125,0.0,959.6153564453124,1895.4371337890625,0.0,3987.89306640625,0.8007726669311523,1.0,0.0,3.0,1.0,0.0
18120360,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63543701171875,0.7394896149635315,0.3806358277797699,0.3496215343475342,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.65106201171875,0.853026270866394,0.5957202911376953,0.5700470209121704,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6548767089844,0.9729546904563904,0.8722301721572876,0.6107807159423828,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63885498046875,0.7543533444404602,0.4060519337654114,0.3919754326343536,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5924377441406,0.6331740021705627,0.2357304543256759,1.0994696617126465,285.6487121582031,284.95001220703125,299.476806640625,291.37158203125,297.7182312011719,297.1629943847656,285.62554931640625,1.0,0.7310991287231445,0.3264684975147247,0.3264684975147247,1.0,1.0,-3.6293632984161377,0.8696085810661316,2.7597546577453613,0.0531931556761264,1.0,1.0,0.0,309.3561706542969,313.0,54299.27734375,0.0,4645.71044921875,1.0,278.7672424316406,283.7924194335937,294.33544921875,297.669189453125,293.1499938964844,293.1499938964844,279.04998779296875,30037.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621757864952089,1.0,0.0,0.0,2.7393155097961426,2.739330768585205,5.006997980672168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.36669921875,0.0,702.9002685546875,1895.4371337890625,0.0,3971.95703125,0.7556828856468201,1.0,0.0,3.0,1.0,0.0
18120420,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.7363764643669128,0.3778847157955169,0.3479576110839844,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8494187593460083,0.5921703577041626,0.5675954818725586,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.970586359500885,0.8719688653945923,0.6115183234214783,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7515450119972229,0.4041908383369446,0.3909027278423309,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.6305814385414124,0.2341547757387161,1.094771385192871,284.9227905273437,284.95001220703125,299.4397888183594,291.37860107421875,297.69757080078125,297.1481018066406,284.9159240722656,1.0,0.7313740849494934,0.3265778720378876,0.3265778720378876,1.0,1.0,-3.6183714866638175,0.8667430281639099,2.751628398895264,0.0529735796153545,0.6234869360923767,0.6234869360923767,0.0,312.81427001953125,301.0,56041.6328125,0.0,4636.42626953125,1.0,279.0384216308594,283.033203125,294.3661193847656,297.91912841796875,293.1499938964844,293.1499938964844,279.3500061035156,31839.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573572278022766,1.0,0.0,0.0,3.3507742881774902,3.350794792175293,7.491756264244032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.96044921875,0.0,1196.4755859375,1895.4371337890625,0.0,3928.9931640625,0.826312243938446,1.0,0.0,3.0,1.0,0.0
18120480,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.7363764643669128,0.3778847157955169,0.3479576110839844,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223327636719,0.8494187593460083,0.5921703577041626,0.5675954818725586,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.970586359500885,0.8719688653945923,0.6115183234214783,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.7515450119972229,0.4041908383369446,0.3909027278423309,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290466308594,0.6305814385414124,0.2341547757387161,1.094771385192871,284.9227905273437,284.95001220703125,299.4397888183594,291.37860107421875,297.69757080078125,297.1481018066406,284.9159240722656,1.0,0.7313740849494934,0.3265778720378876,0.3265778720378876,1.0,1.0,-3.6183714866638175,0.8667430281639099,2.751628398895264,0.0529735796153545,0.6234869360923767,0.6234869360923767,0.0,312.81427001953125,301.0,56041.6328125,0.0,4636.42626953125,1.0,279.0384216308594,283.033203125,294.3661193847656,297.91912841796875,293.1499938964844,293.1499938964844,279.3500061035156,31839.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573572278022766,1.0,0.0,0.0,3.3507742881774902,3.350794792175293,7.491756264244032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.96044921875,0.0,1196.4755859375,1895.4371337890625,0.0,3928.9931640625,0.826312243938446,1.0,0.0,3.0,1.0,0.0
18120540,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7360183000564575,0.3753522932529449,0.3454658389091491,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8492801785469055,0.5887064933776855,0.5641304850578308,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9723310470581056,0.8722838759422302,0.6115012764930725,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7516730427742004,0.4022674858570099,0.3889195024967193,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6301490664482117,0.2323886156082153,1.0862560272216797,284.9453430175781,284.95001220703125,299.4017944335937,291.3856811523437,297.6793212890625,297.1365966796875,284.94366455078125,1.0,0.7270087003707886,0.3266872465610504,0.3266872465610504,1.0,1.0,-3.5985560417175293,0.8612959384918213,2.737260103225708,0.0520177260041236,0.8516808748245239,0.8516808748245239,0.0,309.33941650390625,289.0,55444.9375,0.0,4560.10205078125,1.0,279.3390808105469,283.089599609375,294.3771667480469,297.8848571777344,293.1499938964844,293.1499938964844,279.04998779296875,31464.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952565848827362,1.0,0.0,0.0,3.530646562576294,3.5306687355041504,8.317672381963348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.5595703125,0.0,1371.56396484375,1895.4371337890625,0.0,3886.0478515625,0.8711875081062317,1.0,0.0,3.0,1.0,0.0
18120600,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.7360183000564575,0.3753522932529449,0.3454658389091491,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8492801785469055,0.5887064933776855,0.5641304850578308,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9723310470581056,0.8722838759422302,0.6115012764930725,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7516730427742004,0.4022674858570099,0.3889195024967193,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6301490664482117,0.2323886156082153,1.0862560272216797,284.9453430175781,284.95001220703125,299.4017944335937,291.3856811523437,297.6793212890625,297.1365966796875,284.94366455078125,1.0,0.7270087003707886,0.3266872465610504,0.3266872465610504,1.0,1.0,-3.5985560417175293,0.8612959384918213,2.737260103225708,0.0520177260041236,0.8516808748245239,0.8516808748245239,0.0,309.33941650390625,289.0,55444.9375,0.0,4560.10205078125,1.0,279.3390808105469,283.089599609375,294.3771667480469,297.8848571777344,293.1499938964844,293.1499938964844,279.04998779296875,31464.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952565848827362,1.0,0.0,0.0,3.530646562576294,3.5306687355041504,8.317672381963348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.5595703125,0.0,1371.56396484375,1895.4371337890625,0.0,3886.0478515625,0.8711875081062317,1.0,0.0,3.0,1.0,0.0
18120660,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.7365989089012146,0.3739209175109863,0.3440402448177337,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8501520752906799,0.586762011051178,0.562163233757019,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9743021726608276,0.8722264766693115,0.6113297939300537,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7525596022605896,0.4011607766151428,0.3877457678318023,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6305484175682068,0.231388121843338,1.0812102556228638,284.9413146972656,284.95001220703125,299.3815612792969,291.3893127441406,297.6689453125,297.12957763671875,284.92486572265625,1.0,0.7238457798957825,0.3267771601676941,0.3267771601676941,1.0,1.0,-3.586786985397339,0.8581306338310242,2.72865629196167,0.0515232905745506,0.8055955171585083,0.8055955171585083,0.0,305.8028259277344,289.0,55957.0546875,0.0,4506.091796875,1.0,279.1000671386719,283.0636291503906,294.42584228515625,298.0465393066406,293.1499938964844,293.1499938964844,279.04998779296875,33696.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590654969215392,1.0,0.0,0.0,3.418945550918579,3.4189670085906982,7.799695822541253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.34228515625,0.0,1274.8369140625,1895.4371337890625,0.0,3944.2509765625,0.8573512434959412,1.0,0.0,3.0,1.0,0.0
18120720,297.0024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7377416491508484,0.3731083869934082,0.3428937494754791,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8516389727592468,0.5854899287223816,0.5605231523513794,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.9768526554107666,0.8729777336120605,0.6113865971565247,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7539743781089783,0.4005075991153717,0.3867682814598083,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.6313806772232056,0.2306922823190689,1.07676362991333,284.9887084960937,284.95001220703125,299.3628845214844,291.3926086425781,297.6644287109375,297.12969970703125,284.9411926269531,1.0,0.7206681370735168,0.3268592953681946,0.3268592953681946,1.0,1.0,-3.5769686698913574,0.8555203676223755,2.7214481830596924,0.0510235279798507,1.0,1.0,0.0,301.6689758300781,277.0,56150.56640625,0.0,4454.05810546875,1.0,279.0609130859375,283.0767822265625,294.40155029296875,297.98297119140625,293.1499938964844,293.1499938964844,278.75,27353.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587115049362184,1.0,0.0,0.0,3.416101217269897,3.416121482849121,7.786723585923028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.876953125,0.0,1227.63623046875,1895.4371337890625,0.0,3941.091796875,0.8495901823043823,1.0,0.0,3.0,1.0,0.0
18120780,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7412058115005493,0.3725123703479767,0.342132568359375,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8557385802268982,0.5842902064323425,0.559138834476471,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.9824727177619934,0.8748024106025696,0.612591564655304,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7577711343765259,0.4000879228115082,0.3860642313957214,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6339991688728333,0.2300821989774704,1.0723958015441897,284.8570556640625,284.95001220703125,299.3354797363281,291.397216796875,297.6634826660156,297.13726806640625,284.8338317871094,1.0,0.7160810232162476,0.3269783556461334,0.3269783556461334,1.0,1.0,-3.5697274208068848,0.8537827730178833,2.715944528579712,0.0508154444396495,0.1000000014901161,0.1000000014901161,0.0,293.9252319335937,277.0,55310.16015625,0.0,4387.224609375,1.0,278.7914123535156,282.9555358886719,294.4074401855469,298.0537109375,293.1499938964844,293.1499938964844,278.75,41633.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589072465896606,1.0,0.0,0.0,3.160983324050904,3.161003828048706,6.667111733804632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.72314453125,0.0,1090.6353759765625,1895.4371337890625,0.0,3942.839111328125,0.7696763277053833,1.0,0.0,3.0,1.0,0.0
18120840,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6373596191406,0.7426860928535461,0.3730114698410034,0.3416782915592193,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043701171875,0.8575335144996643,0.5845686197280884,0.5584194660186768,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827941894531,0.9847835898399352,0.8769431710243225,0.6128987669944763,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.631591796875,0.7594568729400635,0.4004825055599212,0.3857109248638153,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754150390625,0.635185182094574,0.2301741987466812,1.0705100297927856,285.61138916015625,284.95001220703125,299.3231201171875,291.3992004394531,297.6697082519531,297.1488037109375,285.44891357421875,1.0,0.7139865756034851,0.3270313143730163,0.3270313143730163,1.0,1.0,-3.565981388092041,0.8528553247451782,2.713125944137573,0.0506834127008914,1.0,1.0,0.0,290.5294494628906,265.0,55077.10546875,0.0,4356.4755859375,1.0,278.7700500488281,283.6586608886719,294.337158203125,297.71405029296875,293.1499938964844,293.1499938964844,278.45001220703125,23431.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505175948143004,1.0,0.0,0.0,2.955806016921997,2.9558215141296387,5.829685960634379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.9052734375,0.0,813.1382446289062,1895.4371337890625,0.0,3867.62353515625,0.7587199211120605,1.0,0.0,3.0,1.0,0.0
18120900,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9567565917969,0.7456281185150146,0.3722035586833954,0.3412186801433563,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9901123046875,0.8610333800315857,0.5833704471588135,0.5575788617134094,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.9889425039291382,0.8774550557136536,0.6137257218360901,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642333984375,0.7627358436584473,0.4000142216682434,0.3853923082351684,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778686523437,0.6375672817230225,0.2297122329473495,1.068309307098389,285.9848022460937,284.95001220703125,299.3029479980469,291.4022827148437,297.6632385253906,297.146484375,285.9749755859375,1.0,0.7106835246086121,0.3271173536777496,0.3271173536777496,1.0,1.0,-3.5624003410339355,0.8520700335502625,2.7103302478790283,0.0509540252387523,1.0,1.0,0.0,284.6930236816406,265.0,52397.2421875,0.0,4311.3447265625,1.0,278.5384521484375,284.1253967285156,294.3661499023437,297.5313415527344,293.1499938964844,293.1499938964844,278.45001220703125,31148.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514042735099792,1.0,0.0,0.0,2.3944249153137207,2.394438028335572,3.825567489457171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.85302734375,0.0,509.6728515625,1895.4371337890625,0.0,3875.60400390625,0.6991263628005981,1.0,0.0,3.0,1.0,0.0
18120960,297.0182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3597412109375,0.7487538456916809,0.3711797595024109,0.340753436088562,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4318542480469,0.8647590279579163,0.5819528698921204,0.5567433834075928,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4813537597656,0.9930810928344728,0.8775497078895569,0.6145467162132263,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724975585937,0.7662263512611389,0.3994055688381195,0.3850875496864319,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675476074219,0.6401256322860718,0.2291850447654724,1.0662137269973757,285.4165344238281,284.95001220703125,299.2825622558594,291.4052429199219,297.6558837890625,297.1434936523437,285.7975769042969,1.0,0.7073639035224915,0.3272459805011749,0.3272459805011749,1.0,1.0,-3.558945655822754,0.8514547944068909,2.707490921020508,0.0512201301753521,1.0,1.0,0.0,278.7588195800781,253.0,43262.25390625,0.0,4266.0517578125,1.0,278.4733581542969,283.6041564941406,294.39752197265625,297.5747375488281,293.1499938964844,293.1499938964844,278.75,71038.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520273208618164,1.0,0.0,0.0,1.5334259271621704,1.5334416627883911,1.5689857946199481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.99853515625,0.0,317.0097961425781,1895.4371337890625,0.0,3881.20751953125,0.5752326846122742,1.0,0.0,3.0,1.0,0.0
18121020,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7533051371574402,0.3690691590309143,0.3385510444641113,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8705053329467773,0.5789900422096252,0.5536665916442871,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.8779237866401672,0.6141113638877869,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.7716882228851318,0.3980103135108948,0.3834840059280395,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6440128087997437,0.2279371172189712,1.059239149093628,284.9576416015625,284.95001220703125,299.2412414550781,291.4104919433594,297.6400451660156,297.13592529296875,284.9248046875,1.0,0.7000699639320374,0.3275032043457031,0.3275032043457031,1.0,1.0,-3.541759729385376,0.847219705581665,2.694540023803711,0.0509850084781646,0.7454526424407959,0.7454526424407959,0.0,268.27569580078125,241.0,55421.19140625,0.0,4157.20947265625,1.0,278.73248291015625,283.0558776855469,294.3961181640625,297.8690490722656,293.1499938964844,293.1499938964844,278.45001220703125,22471.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430887699127196,1.0,0.0,0.0,3.1085054874420166,3.108522415161133,6.447578471124871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.8525390625,0.0,923.8455200195312,1895.4371337890625,0.0,3800.492431640625,0.7721828818321228,1.0,0.0,3.0,1.0,0.0
18121080,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7533051371574402,0.3690691590309143,0.3385510444641113,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.8705053329467773,0.5789900422096252,0.5536665916442871,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.8779237866401672,0.6141113638877869,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.7716882228851318,0.3980103135108948,0.3834840059280395,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98052978515625,0.6440128087997437,0.2279371172189712,1.059239149093628,284.9576416015625,284.95001220703125,299.2412414550781,291.4104919433594,297.6400451660156,297.13592529296875,284.9248046875,1.0,0.7000699639320374,0.3275032043457031,0.3275032043457031,1.0,1.0,-3.541759729385376,0.847219705581665,2.694540023803711,0.0509850084781646,0.7454526424407959,0.7454526424407959,0.0,268.27569580078125,241.0,55421.19140625,0.0,4157.20947265625,1.0,278.73248291015625,283.0558776855469,294.3961181640625,297.8690490722656,293.1499938964844,293.1499938964844,278.45001220703125,22471.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430887699127196,1.0,0.0,0.0,3.1085054874420166,3.108522415161133,6.447578471124871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.8525390625,0.0,923.8455200195312,1895.4371337890625,0.0,3800.492431640625,0.7721828818321228,1.0,0.0,3.0,1.0,0.0
