time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18121140,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7550666332244873,0.3676082491874695,0.3369067311286926,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8728460669517517,0.5769356489181519,0.551401674747467,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9990000128746032,0.8782962560653687,0.6090179085731506,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.77392578125,0.3968799114227295,0.3821434676647186,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.6454340219497681,0.2269176989793777,1.053638577461243,284.86358642578125,284.95001220703125,299.2167053222656,291.41314697265625,297.630126953125,297.1310729980469,284.8202514648437,1.0,0.6950276494026184,0.3276538848876953,0.3276538848876953,1.0,1.0,-3.5226168632507324,0.8420615196228027,2.6805553436279297,0.050205573439598,0.1000000014901161,0.1000000014901161,0.0,262.9468078613281,241.0,55698.484375,0.0,4075.28759765625,1.0,278.5077514648437,282.9379272460937,294.4403991699219,298.0482177734375,293.1499938964844,293.1499938964844,278.45001220703125,28031.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947627604007721,1.0,0.0,0.0,3.052093267440796,3.052110433578491,6.21568347014545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.9775390625,0.0,914.2948608398438,1895.4371337890625,0.0,3841.564697265625,0.7533314824104309,1.0,0.0,3.0,1.0,0.0
18121200,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253479003906,0.756979763507843,0.3680766522884369,0.3362387120723724,296.95489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.8751480579376221,0.5770462155342102,0.5503231883049011,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.266845703125,0.9990000128746032,0.8817062973976135,0.6031087636947632,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3175354003906,0.776078999042511,0.3971877098083496,0.3815499246120453,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3903503417969,0.6468836665153503,0.2268643677234649,1.0505914688110352,285.2950439453125,284.95001220703125,299.19921875,291.414794921875,297.64013671875,297.1497497558594,285.1555480957031,1.0,0.691286563873291,0.3277604579925537,0.3277604579925537,1.0,1.0,-3.5089852809906006,0.8383880853652954,2.6705973148345947,0.0494692847132682,1.0,1.0,0.0,258.7962646484375,229.0,55320.24609375,0.0,4015.385009765625,1.0,278.4722595214844,283.3304443359375,294.3739318847656,297.8305358886719,293.1499938964844,293.1499938964844,278.1499938964844,20134.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400886297225952,1.0,0.0,0.0,2.9041614532470703,2.9041762351989746,5.627750851999735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.2607421875,0.0,756.4607543945312,1895.4371337890625,0.0,3773.250732421875,0.7288227081298828,1.0,0.0,3.0,1.0,0.0
18121260,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7614629864692688,0.3669373989105224,0.335712730884552,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8803653120994568,0.5752960443496704,0.5492026209831238,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.8851065635681152,0.591431200504303,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7809449434280396,0.3964365124702453,0.3810990452766418,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.6503949761390686,0.2261244803667068,1.0472887754440308,284.8843994140625,284.95001220703125,299.1690673828125,291.41717529296875,297.6418762207031,297.1620483398437,284.8205261230469,1.0,0.684826672077179,0.3280465006828308,0.3280465006828308,1.0,1.0,-3.488450288772583,0.8332159519195557,2.655234336853028,0.0489935912191867,0.0999999865889549,0.0999999865889549,0.0,251.0189514160156,229.0,55790.73046875,0.0,3916.771240234375,1.0,278.2066955566406,282.9358215332031,294.4228515625,298.01483154296875,293.1499938964844,293.1499938964844,278.1499938964844,22111.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943021297454834,1.0,0.0,0.0,2.8964521884918213,2.8964672088623047,5.597911467702943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.52734375,0.0,762.827880859375,1895.4371337890625,0.0,3799.88037109375,0.7191179990768433,1.0,0.0,3.0,1.0,0.0
18121320,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1831359863281,0.7627853751182556,0.3669346570968628,0.3350206017494201,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723327636719,0.882033109664917,0.5750600099563599,0.5482388734817505,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571350097656,0.9990000128746032,0.8876761198043823,0.5871225595474243,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826477050781,0.7825323939323425,0.3964516222476959,0.3805796504020691,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15826416015625,0.6515320539474487,0.2260048538446426,1.045130491256714,286.1764221191406,284.95001220703125,299.156494140625,291.41796875,297.6464233398437,297.1711730957031,285.98809814453125,1.0,0.6820129156112671,0.3281647264957428,0.3281647264957428,1.0,1.0,-3.478060722351074,0.8305150270462036,2.64754581451416,0.0487415678799152,1.0,1.0,0.0,248.0612335205078,217.0,52855.84375,0.0,3873.084228515625,1.0,278.1824645996094,284.2308044433594,294.3552551269531,297.4208068847656,293.1499938964844,293.1499938964844,278.45001220703125,22404.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360540509223938,1.0,0.0,0.0,2.379056930541992,2.379068374633789,3.776617916173564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.6142578125,0.0,459.2192993164063,1895.4371337890625,0.0,3736.505126953125,0.661771297454834,1.0,0.0,3.0,1.0,0.0
18121380,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7690010666847229,0.3648467659950256,0.3338687419891357,296.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8893866539001465,0.5721657872200012,0.5463170409202576,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.9990000128746032,0.892749547958374,0.5710312128067017,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7894002795219421,0.3950674831867218,0.3797163963317871,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.6566771268844604,0.2248899638652801,1.0405371189117432,284.8885803222656,284.95001220703125,299.115966796875,291.419677734375,297.6476135253906,297.186767578125,284.8653259277344,1.0,0.672985315322876,0.3285431265830993,0.3285431265830993,1.0,1.0,-3.4484517574310303,0.8229416012763977,2.6255099773406982,0.0478690601885318,0.0999999940395355,0.0999999940395355,0.0,237.58155822753903,217.0,53597.1015625,0.0,3737.80859375,1.0,278.4237060546875,282.99951171875,294.4001159667969,297.8062744140625,293.1499938964844,293.1499938964844,278.45001220703125,29786.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300420880317688,1.0,0.0,0.0,2.7978315353393555,2.797847270965576,5.223197945269931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.9599609375,0.0,740.0359497070312,1895.4371337890625,0.0,3681.527099609375,0.6900556683540344,1.0,0.0,3.0,1.0,0.0
18121440,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7692767977714539,0.3644342720508575,0.3336733877658844,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.889746367931366,0.5716841220855713,0.5460579991340637,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.8926928043365479,0.5700876712799072,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7897427082061768,0.3947668373584747,0.3795685768127441,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6569288372993469,0.2246881574392318,1.0399917364120483,284.8993530273437,284.95001220703125,299.1131896972656,291.41973876953125,297.64453125,297.18365478515625,284.9910888671875,1.0,0.6723329424858093,0.3285690248012543,0.3285690248012543,1.0,1.0,-3.445941209793091,0.8222765922546387,2.623664617538452,0.0478258244693279,0.1427085548639297,0.1427085548639297,0.0,236.94354248046875,205.0,44667.80078125,0.0,3727.90625,1.0,278.42755126953125,283.0845642089844,294.411376953125,297.7483825683594,293.1499938964844,293.1499938964844,278.75,85321.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309949278831482,1.0,0.0,0.0,1.967913031578064,1.967933297157288,2.584075389222562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.68212890625,0.0,542.2605590820312,1895.4371337890625,0.0,3690.257568359375,0.5255244374275208,1.0,0.0,3.0,1.0,0.0
18121500,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7721853852272034,0.3638325929641723,0.3325681388378143,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8933020234107971,0.5706275701522827,0.5444707274436951,297.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.9990000128746032,0.8965796232223511,0.5618621110916138,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.7930547595024109,0.3943177461624145,0.3786818981170654,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.659395694732666,0.2242330759763717,1.036323070526123,284.986572265625,284.95001220703125,299.09130859375,291.4200744628906,297.6503601074219,297.19842529296875,284.9534606933594,1.0,0.667226254940033,0.3287711441516876,0.3287711441516876,1.0,1.0,-3.4273245334625244,0.8173919916152954,2.6099324226379395,0.0470643043518066,0.8107238411903381,0.8107238411903381,0.0,231.53591918945312,205.0,53520.82421875,0.0,3650.9638671875,1.0,278.6507873535156,283.1148681640625,294.38287353515625,297.67694091796875,293.1499938964844,293.1499938964844,278.75,19305.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92289799451828,1.0,0.0,0.0,2.9004836082458496,2.900498151779175,5.613505891233217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.24560546875,0.0,748.9674072265625,1895.4371337890625,0.0,3615.87890625,0.7219428420066833,1.0,0.0,3.0,1.0,0.0
18121560,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7743422985076904,0.362061858177185,0.3308614194393158,296.9415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.8961376547813416,0.5683162808418274,0.5422027707099915,297.3923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9990000128746032,0.8987225294113159,0.5543830990791321,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.795708417892456,0.3929334878921509,0.3772949874401092,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.10113525390625,0.6613137722015381,0.2231864482164383,1.031226396560669,285.06298828125,284.95001220703125,299.0692749023437,291.41998291015625,297.64337158203125,297.1961669921875,285.0015869140625,1.0,0.6618697047233582,0.3291120827198028,0.3291120827198028,1.0,1.0,-3.405758142471313,0.8120171427726746,2.593740940093994,0.0466351993381977,1.0,1.0,0.0,226.48252868652344,208.0,53437.15234375,0.0,3569.802490234375,1.0,278.72393798828125,283.18475341796875,294.4064025878906,297.7226867675781,293.1499938964844,293.1499938964844,278.45001220703125,20272.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231231808662416,1.0,0.0,0.0,2.945004940032959,2.9450199604034424,5.787158556813665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.76953125,0.0,786.22265625,1895.4371337890625,0.0,3617.952880859375,0.735462486743927,1.0,0.0,3.0,1.0,0.0
18121620,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7761907577514648,0.3607280552387237,0.3293855488300323,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.8984134793281555,0.5662573575973511,0.5399703979492188,297.4140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.9990000128746032,0.9029479026794434,0.5480405688285828,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7978895902633667,0.3917990028858185,0.3759654760360718,297.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.6627211570739746,0.2221952080726623,1.025739669799805,284.8739929199219,284.95001220703125,299.0391540527344,291.419189453125,297.6454467773437,297.2083740234375,284.8221435546875,1.0,0.65739905834198,0.3295755386352539,0.3295755386352539,1.0,1.0,-3.385447263717652,0.8074213266372681,2.5780258178710938,0.0462995879352092,0.1000000014901161,0.1000000014901161,0.0,222.13287353515625,208.0,53878.57421875,0.0,3496.604736328125,1.0,278.49957275390625,282.9828796386719,294.4520874023437,297.9270324707031,293.1499938964844,293.1499938964844,278.45001220703125,24079.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287543892860411,1.0,0.0,0.0,2.9314486980438232,2.931464433670044,5.734003138968546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.212890625,0.0,799.4078369140625,1895.4371337890625,0.0,3669.718505859375,0.7259646654129028,1.0,0.0,3.0,1.0,0.0
18121680,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9403076171875,0.7765313386917114,0.3609539866447449,0.3287091255187988,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.8988630771636963,0.5661942958831787,0.5389494299888611,297.4366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8819580078125,0.9990000128746032,0.9061837196350098,0.5462086200714111,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335632324219,0.7983810305595398,0.391906201839447,0.3753818273544311,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683837890625,0.6629631519317627,0.2221062630414962,1.0233925580978394,285.9136047363281,284.95001220703125,299.0248718261719,291.4184875488281,297.654052734375,297.22314453125,285.6904296875,1.0,0.6557787656784058,0.3297939896583557,0.3297939896583557,1.0,1.0,-3.377671480178833,0.8057796359062195,2.571892023086548,0.0463717654347419,1.0,1.0,0.0,220.8035888671875,211.0,52401.1015625,0.0,3470.7236328125,1.0,278.4760437011719,284.0037536621094,294.37420654296875,297.4842224121094,293.1499938964844,293.1499938964844,278.75,20151.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219398498535156,1.0,0.0,0.0,2.589911937713623,2.5899243354797363,4.475724608710152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8160.73828125,0.0,558.4849243164062,1895.4371337890625,0.0,3607.0498046875,0.6836852431297302,1.0,0.0,3.0,1.0,0.0
18121740,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.777365505695343,0.3581248223781585,0.3274506330490112,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8997802734375,0.5624204874038696,0.5367820262908936,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.9097297191619872,0.542400062084198,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7995472550392151,0.3898256421089172,0.3743540942668915,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6634953618049622,0.2205111533403396,1.0186195373535156,284.9018249511719,284.95001220703125,298.9799499511719,291.4150695800781,297.6405029296875,297.21954345703125,284.96014404296875,1.0,0.6525007486343384,0.3304758667945862,0.3304758667945862,1.0,1.0,-3.361999988555908,0.8031955361366272,2.5588042736053467,0.0473620928823947,0.2357308864593505,0.2357308864593505,0.0,218.08200073242188,214.0,46524.828125,0.0,3418.61572265625,1.0,278.729248046875,283.12420654296875,294.4234924316406,297.6961364746094,293.1499938964844,293.1499938964844,279.04998779296875,73329.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216506481170654,1.0,0.0,0.0,2.287108898162842,2.2871289253234863,3.490334847811028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.22802734375,0.0,654.7218627929688,1895.4371337890625,0.0,3604.3837890625,0.5802483558654785,1.0,0.0,3.0,1.0,0.0
18121800,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.777365505695343,0.3581248223781585,0.3274506330490112,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8997802734375,0.5624204874038696,0.5367820262908936,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.9097297191619872,0.542400062084198,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7995472550392151,0.3898256421089172,0.3743540942668915,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6634953618049622,0.2205111533403396,1.0186195373535156,284.9018249511719,284.95001220703125,298.9799499511719,291.4150695800781,297.6405029296875,297.21954345703125,284.96014404296875,1.0,0.6525007486343384,0.3304758667945862,0.3304758667945862,1.0,1.0,-3.361999988555908,0.8031955361366272,2.5588042736053467,0.0473620928823947,0.2357308864593505,0.2357308864593505,0.0,218.08200073242188,214.0,46524.828125,0.0,3418.61572265625,1.0,278.729248046875,283.12420654296875,294.4234924316406,297.6961364746094,293.1499938964844,293.1499938964844,279.04998779296875,73329.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216506481170654,1.0,0.0,0.0,2.287108898162842,2.2871289253234863,3.490334847811028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.22802734375,0.0,654.7218627929688,1895.4371337890625,0.0,3604.3837890625,0.5802483558654785,1.0,0.0,3.0,1.0,0.0
18121860,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.77440345287323,0.3555565178394317,0.3248952031135559,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15643310546875,0.8966536521911621,0.558862030506134,0.5331937074661255,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15087890625,0.9990000128746032,0.9120638966560364,0.5442591309547424,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640014648437,0.7970674633979797,0.3877202868461609,0.3722513020038605,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1751708984375,0.6609493494033813,0.2187685817480087,1.0107719898223877,285.1588439941406,284.95001220703125,298.93670654296875,291.40985107421875,297.62213134765625,297.2081298828125,285.1039123535156,1.0,0.6505301594734192,0.3310949206352234,0.3310949206352234,1.0,1.0,-3.344878673553467,0.7999723553657532,2.54490613937378,0.0479936078190803,1.0,1.0,0.0,218.3207092285156,214.0,51947.8125,0.0,3380.532470703125,1.0,279.0246276855469,283.3365173339844,294.40362548828125,297.6092224121094,293.1499938964844,293.1499938964844,279.04998779296875,22021.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166849255561828,1.0,0.0,0.0,2.978519916534424,2.9785356521606445,5.919627596995269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.38330078125,0.0,821.21484375,1895.4371337890625,0.0,3558.533935546875,0.7510730624198914,1.0,0.0,3.0,1.0,0.0
18121920,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1004943847656,0.7742239832878113,0.3554203808307647,0.3247660994529724,296.9247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8964599370956421,0.558675229549408,0.5330119132995605,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.9990000128746032,0.9121132493019104,0.5444157123565674,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.7969066500663757,0.3876043260097503,0.3721395134925842,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.6607887744903564,0.2186724692583084,1.0103477239608765,285.0914306640625,284.95001220703125,298.93463134765625,291.4095458984375,297.6211242675781,297.2074890136719,285.0373840332031,1.0,0.6504544019699097,0.3311243951320648,0.3311243951320648,1.0,1.0,-3.34404730796814,0.799813985824585,2.5442333221435547,0.0480105988681316,1.0,1.0,0.0,218.3671875,217.0,52129.171875,0.0,3378.891845703125,1.0,279.02783203125,283.2607421875,294.4076232910156,297.6452331542969,293.1499938964844,293.1499938964844,278.75,21716.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917079210281372,1.0,0.0,0.0,3.026383876800537,3.026399850845337,6.111409334152995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.03369140625,0.0,855.1256713867188,1895.4371337890625,0.0,3562.17919921875,0.7572917938232422,1.0,0.0,3.0,1.0,0.0
18121980,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.7719897031784058,0.3538351356983185,0.323265939950943,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.8939092755317688,0.5563042759895325,0.530688464641571,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9990000128746032,0.9136157035827636,0.5465569496154785,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7948084473609924,0.3861964344978332,0.3707445859909057,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.658576488494873,0.2173777818679809,1.0044316053390503,284.8666076660156,284.95001220703125,298.9008483886719,291.4039611816406,297.60968017578125,297.2027893066406,284.82720947265625,1.0,0.6495044827461243,0.3316043317317962,0.3316043317317962,1.0,1.0,-3.3332226276397705,0.7980380058288574,2.535184621810913,0.0485497415065765,0.1000000014901161,0.1000000014901161,0.0,219.032470703125,217.0,52493.125,0.0,3357.92333984375,1.0,278.78887939453125,283.02166748046875,294.446044921875,297.8540344238281,293.1499938964844,293.1499938964844,278.75,27975.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245019555091858,1.0,0.0,0.0,3.0001916885375977,3.000208616256714,6.006083594911615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.68017578125,0.0,873.91259765625,1895.4371337890625,0.0,3630.64599609375,0.7401435375213623,1.0,0.0,3.0,1.0,0.0
18122040,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,286.01678466796875,0.7710314989089966,0.3537786602973938,0.3226855397224426,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.031982421875,0.8928319811820984,0.556007981300354,0.5298280715942383,297.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0317077636719,0.9990000128746032,0.9149693846702576,0.5475904941558838,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0219421386719,0.7939214110374451,0.3860835134983063,0.3702393174171448,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.95733642578125,0.6576902270317078,0.2171414196491241,1.002361536026001,286.0302734375,284.95001220703125,298.888916015625,291.4017028808594,297.6094665527344,297.2051696777344,285.93878173828125,1.0,0.6492651700973511,0.331772893667221,0.331772893667221,1.0,1.0,-3.329636573791504,0.797473132610321,2.532163619995117,0.0488368645310401,1.0,1.0,0.0,219.4330291748047,220.0,49895.8203125,0.0,3352.021484375,1.0,278.7731628417969,284.2264404296875,294.3761901855469,297.31103515625,293.1499938964844,293.1499938964844,279.04998779296875,25587.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9192233681678772,1.0,0.0,0.0,2.4275896549224854,2.4276018142700195,3.932275092211057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.74072265625,0.0,499.1487731933594,1895.4371337890625,0.0,3581.989501953125,0.6847838759422302,1.0,0.0,3.0,1.0,0.0
18122100,296.9947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.7703236937522888,0.3523392677307129,0.3223642706871032,296.9218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.8918657898902893,0.554108202457428,0.5290759205818176,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9990000128746032,0.9152067303657532,0.5485405921936035,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.7932208180427551,0.3850012123584747,0.3699290454387665,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.6568359732627869,0.2162535041570663,1.000267744064331,284.9774169921875,284.95001220703125,298.8659362792969,291.3968811035156,297.5979309082031,297.19757080078125,285.0845642089844,1.0,0.6491095423698425,0.3320971727371216,0.3320971727371216,1.0,1.0,-3.326601505279541,0.7975454330444336,2.5290560722351074,0.0496218092739582,0.7766183614730835,0.7766183614730835,0.0,219.8131103515625,220.0,45032.34765625,0.0,3347.259033203125,1.0,278.9797058105469,283.2774658203125,294.3946228027344,297.5346069335937,293.1499938964844,293.1499938964844,279.04998779296875,71110.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193795919418336,1.0,0.0,0.0,2.217419385910034,2.2174386978149414,3.280870544131176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.7109375,0.0,606.5951538085938,1895.4371337890625,0.0,3583.431640625,0.5951365232467651,1.0,0.0,3.0,1.0,0.0
18122160,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7679492831230164,0.3508513271808624,0.3210320770740509,296.9161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8892488479614258,0.5521153807640076,0.5272235870361328,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9990000128746032,0.915279746055603,0.5513231754302979,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7910459637641907,0.3837942481040954,0.3688433170318603,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6547777056694031,0.2152317315340042,0.9960569143295288,284.8992004394531,284.95001220703125,298.8428955078125,291.3913879394531,297.5841979980469,297.1865234375,284.8854064941406,1.0,0.6488944292068481,0.3323462009429931,0.3323462009429931,1.0,1.0,-3.319749116897583,0.7962568998336792,2.5234920978546143,0.0498841144144535,0.3282437026500702,0.3282437026500702,0.0,221.015869140625,223.0,51046.1875,0.0,3338.5048828125,1.0,279.0326538085937,283.1036682128906,294.39892578125,297.6669616699219,293.1499938964844,293.1499938964844,279.3500061035156,32427.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187334775924684,1.0,0.0,0.0,2.9859447479248047,2.985962152481079,5.949175942987495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.552734375,0.0,890.3916625976562,1895.4371337890625,0.0,3577.46533203125,0.7347757816314697,1.0,0.0,3.0,1.0,0.0
18122220,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7630557417869568,0.3478130400180816,0.3184043169021606,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8837561011314392,0.5479971766471863,0.5234755873680115,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9990000128746032,0.9146087765693665,0.5574058890342712,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7864037752151489,0.3812247514724731,0.3665666282176971,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.6503656506538391,0.2130094319581985,0.9869039058685304,285.0559387207031,284.95001220703125,298.79656982421875,291.3784484863281,297.5542297363281,297.1611633300781,285.0588073730469,1.0,0.6485660672187805,0.3328442871570587,0.3328442871570587,1.0,1.0,-3.305654525756836,0.7935230135917664,2.512131452560425,0.050358772277832,1.0,1.0,0.0,223.712890625,226.0,50385.30078125,0.0,3321.836669921875,1.0,279.3317565917969,283.3248291015625,294.3824768066406,297.54107666015625,293.1499938964844,293.1499938964844,279.6499938964844,26732.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154930710792542,1.0,0.0,0.0,3.049945831298828,3.0499629974365234,6.206940383890469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.84619140625,0.0,904.4935302734376,1895.4371337890625,0.0,3547.5087890625,0.7793991565704346,1.0,0.0,3.0,1.0,0.0
18122280,296.9793395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7630557417869568,0.3478130400180816,0.3184043169021606,296.90447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.8837561011314392,0.5479971766471863,0.5234755873680115,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.9990000128746032,0.9146087765693665,0.5574058890342712,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.7864037752151489,0.3812247514724731,0.3665666282176971,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.6503656506538391,0.2130094319581985,0.9869039058685304,285.0559387207031,284.95001220703125,298.79656982421875,291.3784484863281,297.5542297363281,297.1611633300781,285.0588073730469,1.0,0.6485660672187805,0.3328442871570587,0.3328442871570587,1.0,1.0,-3.305654525756836,0.7935230135917664,2.512131452560425,0.050358772277832,1.0,1.0,0.0,223.712890625,226.0,50385.30078125,0.0,3321.836669921875,1.0,279.3317565917969,283.3248291015625,294.3824768066406,297.54107666015625,293.1499938964844,293.1499938964844,279.6499938964844,26732.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154930710792542,1.0,0.0,0.0,3.049945831298828,3.0499629974365234,6.206940383890469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.84619140625,0.0,904.4935302734376,1895.4371337890625,0.0,3547.5087890625,0.7793991565704346,1.0,0.0,3.0,1.0,0.0
18122340,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7577147483825684,0.3444921970367431,0.3155011832714081,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8777341842651367,0.5435128808021545,0.5193536877632141,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.912639021873474,0.5642337799072266,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7812204360961914,0.3783224523067474,0.3639499843120575,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6454616785049438,0.2104766815900802,0.9762819409370422,284.9480895996094,284.95001220703125,298.75,291.3626403808594,297.5213317871094,297.1322937011719,284.9696350097656,1.0,0.648184061050415,0.3333424031734466,0.3333424031734466,1.0,1.0,-3.289496421813965,0.7901570200920105,2.4993395805358887,0.0505994521081447,0.8161967992782593,0.8161967992782593,0.0,226.7680053710937,229.0,49081.5625,0.0,3302.64599609375,1.0,279.6374816894531,283.2491455078125,294.37457275390625,297.5452575683594,293.1499938964844,293.1499938964844,279.95001220703125,43379.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161524772644044,1.0,0.0,0.0,3.1810877323150635,3.1811087131500244,6.752189278813603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.494140625,0.0,1119.5001220703125,1895.4371337890625,0.0,3553.60986328125,0.7943336367607117,1.0,0.0,3.0,1.0,0.0
18122400,296.9679260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.7577147483825684,0.3444921970367431,0.3155011832714081,296.89093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8777341842651367,0.5435128808021545,0.5193536877632141,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.912639021873474,0.5642337799072266,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7812204360961914,0.3783224523067474,0.3639499843120575,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6454616785049438,0.2104766815900802,0.9762819409370422,284.9480895996094,284.95001220703125,298.75,291.3626403808594,297.5213317871094,297.1322937011719,284.9696350097656,1.0,0.648184061050415,0.3333424031734466,0.3333424031734466,1.0,1.0,-3.289496421813965,0.7901570200920105,2.4993395805358887,0.0505994521081447,0.8161967992782593,0.8161967992782593,0.0,226.7680053710937,229.0,49081.5625,0.0,3302.64599609375,1.0,279.6374816894531,283.2491455078125,294.37457275390625,297.5452575683594,293.1499938964844,293.1499938964844,279.95001220703125,43379.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161524772644044,1.0,0.0,0.0,3.1810877323150635,3.1811087131500244,6.752189278813603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.494140625,0.0,1119.5001220703125,1895.4371337890625,0.0,3553.60986328125,0.7943336367607117,1.0,0.0,3.0,1.0,0.0
18122460,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7531921863555908,0.3417606949806213,0.3131020665168762,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.872496485710144,0.5396589040756226,0.5157750844955444,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9990000128746032,0.9111322164535522,0.5703495144844055,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.7767269611358643,0.3758876025676727,0.3617135286331177,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.6411217451095581,0.208204835653305,0.9665048718452454,284.9562683105469,284.95001220703125,298.7020263671875,291.3441467285156,297.4953308105469,297.1126708984375,284.9519348144531,1.0,0.6479087471961975,0.3339105248451233,0.3339105248451233,1.0,1.0,-3.275213718414306,0.7875460386276245,2.487667798995972,0.0511595234274864,0.9640739560127258,0.9640739560127258,0.0,229.55337524414065,232.0,49767.21484375,0.0,3286.26123046875,1.0,279.9399719238281,283.2467956542969,294.34820556640625,297.5074462890625,293.1499938964844,293.1499938964844,279.6499938964844,29328.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139240384101868,1.0,0.0,0.0,3.60376501083374,3.603787422180176,8.665750783620751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.94775390625,0.0,1433.0474853515625,1895.4371337890625,0.0,3532.983642578125,0.8894352316856384,1.0,0.0,3.0,1.0,0.0
18122520,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7531921863555908,0.3417606949806213,0.3131020665168762,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.872496485710144,0.5396589040756226,0.5157750844955444,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.9990000128746032,0.9111322164535522,0.5703495144844055,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.7767269611358643,0.3758876025676727,0.3617135286331177,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.6411217451095581,0.208204835653305,0.9665048718452454,284.9562683105469,284.95001220703125,298.7020263671875,291.3441467285156,297.4953308105469,297.1126708984375,284.9519348144531,1.0,0.6479087471961975,0.3339105248451233,0.3339105248451233,1.0,1.0,-3.275213718414306,0.7875460386276245,2.487667798995972,0.0511595234274864,0.9640739560127258,0.9640739560127258,0.0,229.55337524414065,232.0,49767.21484375,0.0,3286.26123046875,1.0,279.9399719238281,283.2467956542969,294.34820556640625,297.5074462890625,293.1499938964844,293.1499938964844,279.6499938964844,29328.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139240384101868,1.0,0.0,0.0,3.60376501083374,3.603787422180176,8.665750783620751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.94775390625,0.0,1433.0474853515625,1895.4371337890625,0.0,3532.983642578125,0.8894352316856384,1.0,0.0,3.0,1.0,0.0
18122580,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118103027344,0.7487232089042664,0.3394752740859985,0.3106771409511566,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116882324219,0.8673151731491089,0.536276638507843,0.5121822357177734,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50665283203125,0.9990000128746032,0.9100281596183776,0.5765174031257629,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.7722878456115723,0.3737976849079132,0.359486311674118,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.636873722076416,0.2061354964971542,0.956801414489746,285.51251220703125,284.95001220703125,298.651611328125,291.3233337402344,297.473388671875,297.0988464355469,285.44305419921875,1.0,0.6476950645446777,0.3344786465167999,0.3344786465167999,1.0,1.0,-3.261043071746826,0.7849621176719666,2.476080894470215,0.0516982227563858,1.0,1.0,0.0,232.4110412597656,220.0,49173.03125,0.0,3270.624755859375,1.0,279.6620483398437,283.7933044433594,294.3109130859375,297.3451843261719,293.1499938964844,293.1499938964844,279.95001220703125,29096.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188573360443116,1.0,0.0,0.0,3.0621469020843506,3.062164306640625,6.256699975892843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.8642578125,0.0,928.8886108398438,1895.4371337890625,0.0,3578.609130859375,0.8073107004165649,1.0,0.0,3.0,1.0,0.0
18122640,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118103027344,0.7487232089042664,0.3394752740859985,0.3106771409511566,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5116882324219,0.8673151731491089,0.536276638507843,0.5121822357177734,297.24560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50665283203125,0.9990000128746032,0.9100281596183776,0.5765174031257629,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5127258300781,0.7722878456115723,0.3737976849079132,0.359486311674118,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.636873722076416,0.2061354964971542,0.956801414489746,285.51251220703125,284.95001220703125,298.651611328125,291.3233337402344,297.473388671875,297.0988464355469,285.44305419921875,1.0,0.6476950645446777,0.3344786465167999,0.3344786465167999,1.0,1.0,-3.261043071746826,0.7849621176719666,2.476080894470215,0.0516982227563858,1.0,1.0,0.0,232.4110412597656,220.0,49173.03125,0.0,3270.624755859375,1.0,279.6620483398437,283.7933044433594,294.3109130859375,297.3451843261719,293.1499938964844,293.1499938964844,279.95001220703125,29096.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188573360443116,1.0,0.0,0.0,3.0621469020843506,3.062164306640625,6.256699975892843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.8642578125,0.0,928.8886108398438,1895.4371337890625,0.0,3578.609130859375,0.8073107004165649,1.0,0.0,3.0,1.0,0.0
18122700,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.7488481402397156,0.3383229374885559,0.3101156651973724,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8673892617225647,0.534613311290741,0.5111200213432312,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9990000128746032,0.9095396995544434,0.5751746892929077,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7724653482437134,0.37282395362854,0.3588934242725372,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.6366085410118103,0.2052031606435775,0.9533185362815856,284.9848022460937,284.95001220703125,298.6255187988281,291.3121032714844,297.46392822265625,297.0948181152344,284.9815673828125,1.0,0.6457753777503967,0.3347627222537994,0.3347627222537994,1.0,1.0,-3.252591609954834,0.7832419872283936,2.4693496227264404,0.0520439781248569,1.0,1.0,0.0,231.3014068603516,220.0,49027.796875,0.0,3245.702880859375,1.0,279.8941345214844,283.2884216308594,294.2840576171875,297.3689880371094,293.1499938964844,293.1499938964844,279.95001220703125,26878.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148708581924438,1.0,0.0,0.0,3.4516303539276123,3.451650857925415,7.949537348395097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7119.73095703125,0.0,1258.9290771484375,1895.4371337890625,0.0,3541.75048828125,0.8535770773887634,1.0,0.0,3.0,1.0,0.0
18122760,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7485877275466919,0.3365944623947143,0.308658242225647,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8672851324081421,0.5323283672332764,0.5090897679328918,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9990000128746032,0.908594846725464,0.5730959177017212,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7724781036376953,0.3713761568069458,0.3576137721538543,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.6362134218215942,0.2039773613214492,0.9480107426643372,284.949951171875,284.95001220703125,298.5989074707031,291.30035400390625,297.44952392578125,297.0842590332031,284.9522399902344,1.0,0.6429146528244019,0.335062175989151,0.335062175989151,1.0,1.0,-3.2379865646362305,0.7796967029571533,2.458289623260498,0.0518744066357612,0.8748692870140076,0.8748692870140076,0.0,229.5150451660156,208.0,48708.24609375,0.0,3203.6484375,1.0,279.9400939941406,283.2676696777344,294.2886657714844,297.4041442871094,293.1499938964844,293.1499938964844,280.25,33549.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144225120544434,1.0,0.0,0.0,3.4876933097839355,3.487715482711792,8.116520575640607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.3974609375,0.0,1342.460205078125,1895.4371337890625,0.0,3537.599853515625,0.8637804985046387,1.0,0.0,3.0,1.0,0.0
18122820,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7499270439147949,0.3338824510574341,0.3058888912200928,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8692508339881897,0.5284608602523804,0.5051131844520569,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.909047782421112,0.564786434173584,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7743948698043823,0.3689329326152801,0.3550224006175995,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6367997527122498,0.2017837315797805,0.9369884133338928,284.994873046875,284.95001220703125,298.54412841796875,291.2753295898437,297.432861328125,297.0798645019531,284.9911499023437,1.0,0.6352588534355164,0.3356610536575317,0.3356610536575317,1.0,1.0,-3.2035181522369385,0.7709947228431702,2.432523488998413,0.0509123690426349,1.0,1.0,0.0,223.4242248535156,211.0,47949.10546875,0.0,3095.469482421875,1.0,280.2412109375,283.333984375,294.2548217773437,297.3090209960937,293.1499938964844,293.1499938964844,279.95001220703125,30963.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075143337249756,1.0,0.0,0.0,3.71177077293396,3.711794376373291,9.19296383017354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.4912109375,0.0,1564.6607666015625,1895.4371337890625,0.0,3473.521240234375,0.9154531359672546,1.0,0.0,3.0,1.0,0.0
18122880,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.7499270439147949,0.3338824510574341,0.3058888912200928,296.8749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8692508339881897,0.5284608602523804,0.5051131844520569,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9990000128746032,0.909047782421112,0.564786434173584,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7743948698043823,0.3689329326152801,0.3550224006175995,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.6367997527122498,0.2017837315797805,0.9369884133338928,284.994873046875,284.95001220703125,298.54412841796875,291.2753295898437,297.432861328125,297.0798645019531,284.9911499023437,1.0,0.6352588534355164,0.3356610536575317,0.3356610536575317,1.0,1.0,-3.2035181522369385,0.7709947228431702,2.432523488998413,0.0509123690426349,1.0,1.0,0.0,223.4242248535156,211.0,47949.10546875,0.0,3095.469482421875,1.0,280.2412109375,283.333984375,294.2548217773437,297.3090209960937,293.1499938964844,293.1499938964844,279.95001220703125,30963.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075143337249756,1.0,0.0,0.0,3.71177077293396,3.711794376373291,9.19296383017354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7477.4912109375,0.0,1564.6607666015625,1895.4371337890625,0.0,3473.521240234375,0.9154531359672546,1.0,0.0,3.0,1.0,0.0
18122940,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.7494361996650696,0.3311251401901245,0.3034521639347076,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8688732385635376,0.5245314836502075,0.5014653205871582,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9990000128746032,0.9098204374313354,0.5614349246025085,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7742199301719666,0.3664360046386719,0.3526801466941833,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.6358676552772522,0.1996274590492248,0.9271253347396852,284.9486083984375,284.95001220703125,298.48748779296875,291.2484741210937,297.41778564453125,297.0779724121094,285.04254150390625,1.0,0.6307715773582458,0.3362599313259125,0.3362599313259125,1.0,1.0,-3.1774823665618896,0.764830470085144,2.412651777267456,0.0503685623407363,0.8067938089370728,0.8067938089370728,0.0,220.47267150878903,214.0,42788.6484375,0.0,3024.061767578125,1.0,279.95947265625,283.3944091796875,294.27056884765625,297.318603515625,293.1499938964844,293.1499938964844,280.25,88533.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152936339378356,1.0,0.0,0.0,2.6677818298339844,2.667807102203369,4.74891038493297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.42333984375,0.0,977.62646484375,1895.4371337890625,0.0,3545.66357421875,0.698273241519928,1.0,0.0,3.0,1.0,0.0
