time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18123000,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.7494361996650696,0.3311251401901245,0.3034521639347076,296.8705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.8688732385635376,0.5245314836502075,0.5014653205871582,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9990000128746032,0.9098204374313354,0.5614349246025085,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.7742199301719666,0.3664360046386719,0.3526801466941833,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.6358676552772522,0.1996274590492248,0.9271253347396852,284.9486083984375,284.95001220703125,298.48748779296875,291.2484741210937,297.41778564453125,297.0779724121094,285.04254150390625,1.0,0.6307715773582458,0.3362599313259125,0.3362599313259125,1.0,1.0,-3.1774823665618896,0.764830470085144,2.412651777267456,0.0503685623407363,0.8067938089370728,0.8067938089370728,0.0,220.47267150878903,214.0,42788.6484375,0.0,3024.061767578125,1.0,279.95947265625,283.3944091796875,294.27056884765625,297.318603515625,293.1499938964844,293.1499938964844,280.25,88533.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152936339378356,1.0,0.0,0.0,2.6677818298339844,2.667807102203369,4.74891038493297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.42333984375,0.0,977.62646484375,1895.4371337890625,0.0,3545.66357421875,0.698273241519928,1.0,0.0,3.0,1.0,0.0
18123060,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7479459643363953,0.3289618492126465,0.3014824390411377,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8671462535858154,0.5212656259536743,0.4983550608158111,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.9107539057731628,0.5612805485725403,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.772861897945404,0.3644320964813232,0.3507567644119262,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6341288089752197,0.1978171467781067,0.9188545346260072,284.99322509765625,284.95001220703125,298.42919921875,291.21990966796875,297.4058837890625,297.0799255371094,284.9892272949219,1.0,0.6281183362007141,0.3372028470039367,0.3372028470039367,1.0,1.0,-3.158926725387573,0.761883020401001,2.3970437049865723,0.0514855645596981,1.0,1.0,0.0,219.61187744140625,217.0,47092.5390625,0.0,2980.468994140625,1.0,280.240234375,283.3604431152344,294.1924133300781,297.1923217773437,293.1499938964844,293.1499938964844,279.95001220703125,29566.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903737246990204,1.0,0.0,0.0,3.622509717941284,3.62253212928772,8.756134093346191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.90966796875,0.0,1455.02734375,1895.4371337890625,0.0,3438.3955078125,0.8940786719322205,1.0,0.0,3.0,1.0,0.0
18123120,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7479459643363953,0.3289618492126465,0.3014824390411377,296.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8671462535858154,0.5212656259536743,0.4983550608158111,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.9107539057731628,0.5612805485725403,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.772861897945404,0.3644320964813232,0.3507567644119262,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6341288089752197,0.1978171467781067,0.9188545346260072,284.99322509765625,284.95001220703125,298.42919921875,291.21990966796875,297.4058837890625,297.0799255371094,284.9892272949219,1.0,0.6281183362007141,0.3372028470039367,0.3372028470039367,1.0,1.0,-3.158926725387573,0.761883020401001,2.3970437049865723,0.0514855645596981,1.0,1.0,0.0,219.61187744140625,217.0,47092.5390625,0.0,2980.468994140625,1.0,280.240234375,283.3604431152344,294.1924133300781,297.1923217773437,293.1499938964844,293.1499938964844,279.95001220703125,29566.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903737246990204,1.0,0.0,0.0,3.622509717941284,3.62253212928772,8.756134093346191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.90966796875,0.0,1455.02734375,1895.4371337890625,0.0,3438.3955078125,0.8940786719322205,1.0,0.0,3.0,1.0,0.0
18123180,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7447080016136169,0.32599538564682,0.2989656329154968,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8634566068649292,0.5171212553977966,0.4946285188198089,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9990000128746032,0.909220814704895,0.5642639994621277,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7697175741195679,0.3617497086524963,0.3483786284923553,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.6310235857963562,0.1955731064081192,0.9093973636627196,284.99578857421875,284.95001220703125,298.36944580078125,291.1897888183594,297.3815002441406,297.06597900390625,285.1380615234375,1.0,0.6264370083808899,0.3381457924842834,0.3381457924842834,1.0,1.0,-3.1407766342163086,0.7590592503547668,2.3817172050476074,0.0526805929839611,1.0,1.0,0.0,220.505859375,220.0,40801.859375,0.0,2947.544189453125,1.0,279.9604187011719,283.50347900390625,294.2079162597656,297.15869140625,293.1499938964844,293.1499938964844,280.25,87558.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910827934741974,1.0,0.0,0.0,2.383368015289306,2.3833909034729004,3.790317180119018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.4814453125,0.0,779.6473388671875,1895.4371337890625,0.0,3504.285888671875,0.6732402443885803,1.0,0.0,3.0,1.0,0.0
18123240,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804077148437,0.7447080016136169,0.32599538564682,0.2989656329154968,296.8666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8634566068649292,0.5171212553977966,0.4946285188198089,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.9990000128746032,0.909220814704895,0.5642639994621277,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.7697175741195679,0.3617497086524963,0.3483786284923553,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.6310235857963562,0.1955731064081192,0.9093973636627196,284.99578857421875,284.95001220703125,298.36944580078125,291.1897888183594,297.3815002441406,297.06597900390625,285.1380615234375,1.0,0.6264370083808899,0.3381457924842834,0.3381457924842834,1.0,1.0,-3.1407766342163086,0.7590592503547668,2.3817172050476074,0.0526805929839611,1.0,1.0,0.0,220.505859375,220.0,40801.859375,0.0,2947.544189453125,1.0,279.9604187011719,283.50347900390625,294.2079162597656,297.15869140625,293.1499938964844,293.1499938964844,280.25,87558.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910827934741974,1.0,0.0,0.0,2.383368015289306,2.3833909034729004,3.790317180119018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.4814453125,0.0,779.6473388671875,1895.4371337890625,0.0,3504.285888671875,0.6732402443885803,1.0,0.0,3.0,1.0,0.0
18123300,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7434589862823486,0.3253094553947449,0.2981335520744324,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.861919641494751,0.5158916115760803,0.4932264685630798,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9990000128746032,0.9095533490180968,0.5656988024711609,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.768420398235321,0.3610197901725769,0.3475129008293152,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.6296737790107727,0.1948046237230301,0.9054906964302064,285.033203125,284.95001220703125,298.33905029296875,291.1741943359375,297.3769226074219,297.0691223144531,285.0263061523437,1.0,0.6259366869926453,0.3386172354221344,0.3386172354221344,1.0,1.0,-3.134071111679077,0.7583673000335693,2.375703811645508,0.0533933490514755,1.0,1.0,0.0,221.01963806152344,220.0,46291.41015625,0.0,2936.44140625,1.0,280.188720703125,283.399169921875,294.127685546875,297.0482788085937,293.1499938964844,293.1499938964844,280.25,26867.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011580348014832,1.0,0.0,0.0,3.4484636783599854,3.448484182357788,7.934958148325677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.06298828125,0.0,1255.7413330078125,1895.4371337890625,0.0,3414.37646484375,0.8532123565673828,1.0,0.0,3.0,1.0,0.0
18123360,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.7416619062423706,0.3237118124961853,0.2969919145107269,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.859821617603302,0.5137137174606323,0.4914977848529815,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.9081078767776488,0.5678941011428833,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7666267156600952,0.3596118688583374,0.3464325964450836,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.6279601454734802,0.1936520785093307,0.9011163711547852,284.9804077148437,284.95001220703125,298.30841064453125,291.1582946777344,297.36199951171875,297.0589294433594,284.9761047363281,1.0,0.625548779964447,0.3389874696731567,0.3389874696731567,1.0,1.0,-3.126706123352051,0.7571878433227539,2.369518280029297,0.0539029240608215,1.0,1.0,0.0,221.93931579589844,223.0,46439.4453125,0.0,2926.1767578125,1.0,280.2384948730469,283.353515625,294.1338195800781,297.0916442871094,293.1499938964844,293.1499938964844,279.95001220703125,28735.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997504115104675,1.0,0.0,0.0,3.5705254077911377,3.570547342300415,8.506630138072069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.12841796875,0.0,1393.359619140625,1895.4371337890625,0.0,3401.2578125,0.8817717432975769,1.0,0.0,3.0,1.0,0.0
18123420,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547912597656,0.7373800873756409,0.3207235634326935,0.2943375408649444,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984313964844,0.854885458946228,0.5095170140266418,0.4875922203063965,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.9990000128746032,0.9049096703529358,0.5733715295791626,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.7623287439346313,0.3568517863750458,0.3439073264598846,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.6238932013511658,0.1913085281848907,0.8911495208740234,285.2897033691406,284.95001220703125,298.2463073730469,291.1256103515625,297.3324279785156,297.0390930175781,285.4554443359375,1.0,0.6249004006385803,0.3397279381752014,0.3397279381752014,1.0,1.0,-3.1103856563568115,0.7542921900749207,2.356093645095825,0.054629486054182,1.0,1.0,0.0,224.3344116210937,211.0,42323.03125,0.0,2905.463134765625,1.0,279.9615783691406,283.8711242675781,294.1282043457031,296.9079284667969,293.1499938964844,293.1499938964844,280.25,51080.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055153131484984,1.0,0.0,0.0,2.4687037467956543,2.4687209129333496,4.06659893315009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.515625,0.0,649.52685546875,1895.4371337890625,0.0,3454.9384765625,0.7408443093299866,1.0,0.0,3.0,1.0,0.0
18123480,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2547912597656,0.7373800873756409,0.3207235634326935,0.2943375408649444,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2984313964844,0.854885458946228,0.5095170140266418,0.4875922203063965,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277587890625,0.9990000128746032,0.9049096703529358,0.5733715295791626,296.97320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662048339844,0.7623287439346313,0.3568517863750458,0.3439073264598846,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1898193359375,0.6238932013511658,0.1913085281848907,0.8911495208740234,285.2897033691406,284.95001220703125,298.2463073730469,291.1256103515625,297.3324279785156,297.0390930175781,285.4554443359375,1.0,0.6249004006385803,0.3397279381752014,0.3397279381752014,1.0,1.0,-3.1103856563568115,0.7542921900749207,2.356093645095825,0.054629486054182,1.0,1.0,0.0,224.3344116210937,211.0,42323.03125,0.0,2905.463134765625,1.0,279.9615783691406,283.8711242675781,294.1282043457031,296.9079284667969,293.1499938964844,293.1499938964844,280.25,51080.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055153131484984,1.0,0.0,0.0,2.4687037467956543,2.4687209129333496,4.06659893315009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.515625,0.0,649.52685546875,1895.4371337890625,0.0,3454.9384765625,0.7408443093299866,1.0,0.0,3.0,1.0,0.0
18123540,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7371965646743774,0.3182077407836914,0.2921866774559021,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8547874689102173,0.5058344006538391,0.4842471778392792,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9990000128746032,0.9029114842414856,0.5696384906768799,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7623656392097473,0.3544634282588959,0.3417181670665741,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.6230888366699219,0.1892247945070266,0.8817334771156311,284.95147705078125,284.95001220703125,298.1833190917969,291.0918273925781,297.3108215332031,297.0306091308594,284.94647216796875,1.0,0.6197553277015686,0.3404684066772461,0.3404684066772461,1.0,1.0,-3.085357189178467,0.7486743330955505,2.3366830348968506,0.0547949224710464,0.8866836428642273,0.8866836428642273,0.0,221.2351226806641,199.0,45629.4140625,0.0,2838.335205078125,1.0,280.2394104003906,283.32989501953125,294.0716247558594,296.9908752441406,293.1499938964844,293.1499938964844,279.95001220703125,29406.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962585926055908,1.0,0.0,0.0,3.5269463062286377,3.526967763900757,8.30024589504319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.48681640625,0.0,1352.8551025390625,1895.4371337890625,0.0,3368.684326171875,0.8706525564193726,1.0,0.0,3.0,1.0,0.0
18123600,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7371965646743774,0.3182077407836914,0.2921866774559021,296.86114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8547874689102173,0.5058344006538391,0.4842471778392792,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.9990000128746032,0.9029114842414856,0.5696384906768799,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7623656392097473,0.3544634282588959,0.3417181670665741,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.6230888366699219,0.1892247945070266,0.8817334771156311,284.95147705078125,284.95001220703125,298.1833190917969,291.0918273925781,297.3108215332031,297.0306091308594,284.94647216796875,1.0,0.6197553277015686,0.3404684066772461,0.3404684066772461,1.0,1.0,-3.085357189178467,0.7486743330955505,2.3366830348968506,0.0547949224710464,0.8866836428642273,0.8866836428642273,0.0,221.2351226806641,199.0,45629.4140625,0.0,2838.335205078125,1.0,280.2394104003906,283.32989501953125,294.0716247558594,296.9908752441406,293.1499938964844,293.1499938964844,279.95001220703125,29406.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962585926055908,1.0,0.0,0.0,3.5269463062286377,3.526967763900757,8.30024589504319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.48681640625,0.0,1352.8551025390625,1895.4371337890625,0.0,3368.684326171875,0.8706525564193726,1.0,0.0,3.0,1.0,0.0
18123660,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.7381789684295654,0.3158938884735107,0.2891574501991272,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.8563718795776367,0.5022855997085571,0.4798917770385742,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41998291015625,0.9990000128746032,0.902760922908783,0.5613200068473816,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603576660156,0.76384037733078,0.3520683050155639,0.3386975824832916,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935607910156,0.6233088970184326,0.1871017217636108,0.8698294758796692,285.4460754394531,284.95001220703125,298.11968994140625,291.0571594238281,297.29559326171875,297.03057861328125,285.30767822265625,1.0,0.6117433905601501,0.3413150012493133,0.3413150012493133,1.0,1.0,-3.048534393310547,0.7396683096885681,2.308866024017334,0.0539591424167156,1.0,1.0,0.0,215.13815307617188,202.0,45784.0625,0.0,2733.307861328125,1.0,279.96356201171875,283.7334289550781,294.0163879394531,296.87921142578125,293.1499938964844,293.1499938964844,279.6499938964844,25384.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961864113807678,1.0,0.0,0.0,3.138852834701538,3.138870477676392,6.574084068233788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.490234375,0.0,967.07177734375,1895.4371337890625,0.0,3368.0107421875,0.7981427907943726,1.0,0.0,3.0,1.0,0.0
18123720,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.7381789684295654,0.3158938884735107,0.2891574501991272,296.8628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44012451171875,0.8563718795776367,0.5022855997085571,0.4798917770385742,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.41998291015625,0.9990000128746032,0.902760922908783,0.5613200068473816,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603576660156,0.76384037733078,0.3520683050155639,0.3386975824832916,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4935607910156,0.6233088970184326,0.1871017217636108,0.8698294758796692,285.4460754394531,284.95001220703125,298.11968994140625,291.0571594238281,297.29559326171875,297.03057861328125,285.30767822265625,1.0,0.6117433905601501,0.3413150012493133,0.3413150012493133,1.0,1.0,-3.048534393310547,0.7396683096885681,2.308866024017334,0.0539591424167156,1.0,1.0,0.0,215.13815307617188,202.0,45784.0625,0.0,2733.307861328125,1.0,279.96356201171875,283.7334289550781,294.0163879394531,296.87921142578125,293.1499938964844,293.1499938964844,279.6499938964844,25384.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961864113807678,1.0,0.0,0.0,3.138852834701538,3.138870477676392,6.574084068233788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.490234375,0.0,967.07177734375,1895.4371337890625,0.0,3368.0107421875,0.7981427907943726,1.0,0.0,3.0,1.0,0.0
18123780,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.7395904660224915,0.3143050074577331,0.2882218062877655,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.8578754663467407,0.4996891319751739,0.4779660701751709,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.9990000128746032,0.9040374159812928,0.5560801029205322,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.7652826309204102,0.3504185378551483,0.3374451994895935,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.6237409114837646,0.185650885105133,0.8636051416397095,284.8668518066406,284.95001220703125,298.06268310546875,291.0257263183594,297.2908935546875,297.0427551269531,284.8382568359375,1.0,0.6077479124069214,0.3420681059360504,0.3420681059360504,1.0,1.0,-3.0297927856445312,0.7359784841537476,2.293814420700073,0.0542285032570362,0.0999999940395355,0.0999999940395355,0.0,211.50897216796875,202.0,45430.03515625,0.0,2677.984130859375,1.0,279.676513671875,283.2213134765625,294.0273132324219,297.0211181640625,293.1499938964844,293.1499938964844,279.6499938964844,34846.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975971341133118,1.0,0.0,0.0,3.051969289779663,3.051987648010254,6.215178132151777e-07,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,6853.26708984375,0.0,956.8333740234376,1895.4371337890625,0.0,3381.175537109375,0.748016357421875,1.0,0.0,3.0,1.0,0.0
18123840,296.954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7394706010818481,0.313763678073883,0.2879789173603058,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8577475547790527,0.4990118443965912,0.4775944054126739,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9990000128746032,0.9035532474517822,0.5559004545211792,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7651835083961487,0.3499597907066345,0.3372049033641815,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.6235964894294739,0.1853343248367309,0.8626921772956848,285.0022888183594,284.95001220703125,298.0555725097656,291.0217590332031,297.2862548828125,297.038818359375,285.2821655273437,1.0,0.6073582172393799,0.3421617746353149,0.3421617746353149,1.0,1.0,-3.027456760406494,0.7355117797851562,2.291944980621338,0.0543417669832706,0.949999988079071,0.949999988079071,0.0,211.3211975097656,205.0,30614.36328125,0.0,2672.490966796875,1.0,279.670654296875,283.5412292480469,294.0242614746094,296.7771911621094,293.1499938964844,293.1499938964844,279.95001220703125,105403.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978179097175598,1.0,0.0,0.0,1.278971791267395,1.2789926528930664,1.0914788362015317e-07,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,4976.39501953125,0.0,330.7170104980469,1895.4371337890625,0.0,3383.2353515625,0.5088651180267334,1.0,0.0,3.0,1.0,0.0
18123900,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.7393850684165955,0.3134138286113739,0.2873495221138,296.87554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8575770854949951,0.4981566369533539,0.4764385223388672,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9990000128746032,0.9050576090812684,0.5548915266990662,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.7650991678237915,0.3494713604450226,0.3364814817905426,296.9984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.6232231855392456,0.184798315167427,0.8594935536384583,285.0038146972656,284.95001220703125,298.0234375,291.0038452148437,297.2878723144531,297.051025390625,284.9773254394531,1.0,0.6059496998786926,0.342584878206253,0.342584878206253,1.0,1.0,-3.019374132156372,0.734187126159668,2.285187005996704,0.0546961985528469,1.0,1.0,0.0,210.4447479248047,205.0,44655.1875,0.0,2652.393310546875,1.0,279.8709716796875,283.3858947753906,293.9439392089844,296.75225830078125,293.1499938964844,293.1499938964844,279.95001220703125,21195.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884984016418457,1.0,0.0,0.0,3.059488773345948,3.059504985809326,6.245842882890429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.36328125,0.0,877.2348022460938,1895.4371337890625,0.0,3263.268798828125,0.7599372863769531,1.0,0.0,3.0,1.0,0.0
18123960,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.7376728653907776,0.311277836561203,0.2857926487922668,296.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.855729341506958,0.4954101741313934,0.4742647707462311,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9990000128746032,0.9030286073684692,0.5560144782066345,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.7634946703910828,0.3475930988788605,0.335038810968399,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.6216861009597778,0.1834596246480941,0.8545436859130859,285.0531921386719,284.95001220703125,297.9912414550781,290.9858093261719,297.2695617675781,297.0368347167969,285.0180358886719,1.0,0.604754626750946,0.3431113362312317,0.3431113362312317,1.0,1.0,-3.00856351852417,0.7322646379470825,2.276298761367798,0.0552822910249233,1.0,1.0,0.0,210.633529663086,208.0,44641.36328125,0.0,2632.62548828125,1.0,279.9320983886719,283.4404296875,293.9534606933594,296.7587585449219,293.1499938964844,293.1499938964844,279.6499938964844,23277.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836283683776855,1.0,0.0,0.0,3.109881639480591,3.109898567199707,6.453288392549439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7144.22412109375,0.0,930.0848999023438,1895.4371337890625,0.0,3250.57421875,0.778555154800415,1.0,0.0,3.0,1.0,0.0
18124020,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7350685000419617,0.3091339766979217,0.2837218940258026,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8527693152427673,0.4922903478145599,0.4711885750293731,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.9990000128746032,0.9011368155479432,0.558323860168457,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7608546018600464,0.3454368412494659,0.3329245150089264,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6190317273139954,0.1817233860492706,0.8467033505439758,284.8625793457031,284.95001220703125,297.94091796875,290.9574279785156,297.25146484375,297.0287475585937,284.826416015625,1.0,0.6033209562301636,0.3439332544803619,0.3439332544803619,1.0,1.0,-2.993177890777588,0.7297521829605103,2.263425827026367,0.0560697317123413,0.1000000014901161,0.1000000014901161,0.0,211.2821807861328,208.0,44749.18359375,0.0,2606.644775390625,1.0,279.6832580566406,283.2255859375,293.9826965332031,296.9317932128906,293.1499938964844,293.1499938964844,279.6499938964844,31791.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888732194900513,1.0,0.0,0.0,3.040966510772705,3.0409843921661377,6.170446340547642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.19287109375,0.0,929.04638671875,1895.4371337890625,0.0,3299.66845703125,0.7473171949386597,1.0,0.0,3.0,1.0,0.0
18124080,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7787170410156,0.7342439889907837,0.308707058429718,0.2831313610076904,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506164550781,0.8518258333206177,0.491599977016449,0.4703086018562317,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8913879394531,0.9990000128746032,0.900872528553009,0.5591893792152405,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994384765625,0.7600132822990417,0.344961017370224,0.332322210073471,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6481628417969,0.6181966066360474,0.1813008189201355,0.8444898128509521,285.8368835449219,284.95001220703125,297.9267883300781,290.9494323730469,297.2463073730469,297.0258483886719,285.99346923828125,1.0,0.6030025482177734,0.3441642522811889,0.3441642522811889,1.0,1.0,-2.9890687465667725,0.7291052341461182,2.2599635124206543,0.0563802607357502,1.0,1.0,0.0,211.59703063964844,211.0,41131.70703125,0.0,2600.458984375,1.0,279.67193603515625,284.3978271484375,293.922119140625,296.3791198730469,293.1499938964844,293.1499938964844,279.95001220703125,38324.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843799233436584,1.0,0.0,0.0,2.09503173828125,2.0950443744659424,2.928698279447417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.00390625,0.0,403.5731506347656,1895.4371337890625,0.0,3257.612548828125,0.6569134593009949,1.0,0.0,3.0,1.0,0.0
18124140,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7311009168624878,0.3058940172195434,0.2810884118080139,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8480964303016663,0.487576961517334,0.4670490622520447,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9990000128746032,0.8974312543869019,0.5629308223724365,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7567175626754761,0.3422237932682037,0.3301370143890381,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6147717237472534,0.1791293025016784,0.8359541296958923,284.9613037109375,284.95001220703125,297.86248779296875,290.9128112792969,297.2220153808594,297.0141906738281,284.9297790527344,1.0,0.6021072268486023,0.3452171981334686,0.3452171981334686,1.0,1.0,-2.974304914474488,0.7273909449577332,2.2469139099121094,0.0579133480787277,0.80575031042099,0.80575031042099,0.0,213.07481384277344,214.0,44057.375,0.0,2580.1044921875,1.0,279.9334716796875,283.3593139648437,293.8998413085937,296.69970703125,293.1499938964844,293.1499938964844,279.6499938964844,22437.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785279393196106,1.0,0.0,0.0,3.1205894947052,3.1206064224243164,6.497804179161903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.16748046875,0.0,933.3232421875,1895.4371337890625,0.0,3202.78369140625,0.7749432325363159,1.0,0.0,3.0,1.0,0.0
18124200,296.9496154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7311009168624878,0.3058940172195434,0.2810884118080139,296.859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.8480964303016663,0.487576961517334,0.4670490622520447,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.9990000128746032,0.8974312543869019,0.5629308223724365,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.7567175626754761,0.3422237932682037,0.3301370143890381,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.6147717237472534,0.1791293025016784,0.8359541296958923,284.9613037109375,284.95001220703125,297.86248779296875,290.9128112792969,297.2220153808594,297.0141906738281,284.9297790527344,1.0,0.6021072268486023,0.3452171981334686,0.3452171981334686,1.0,1.0,-2.974304914474488,0.7273909449577332,2.2469139099121094,0.0579133480787277,0.80575031042099,0.80575031042099,0.0,213.07481384277344,214.0,44057.375,0.0,2580.1044921875,1.0,279.9334716796875,283.3593139648437,293.8998413085937,296.69970703125,293.1499938964844,293.1499938964844,279.6499938964844,22437.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785279393196106,1.0,0.0,0.0,3.1205894947052,3.1206064224243164,6.497804179161903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.16748046875,0.0,933.3232421875,1895.4371337890625,0.0,3202.78369140625,0.7749432325363159,1.0,0.0,3.0,1.0,0.0
18124260,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7282307744026184,0.303892582654953,0.2792740166187286,296.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8448454141616821,0.4847465753555298,0.4643793702125549,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.9990000128746032,0.8942133784294128,0.5664822459220886,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.7537952065467834,0.3402385413646698,0.3282873034477234,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.6117340326309204,0.1775487959384918,0.8291406035423279,284.8590393066406,284.95001220703125,297.8219909667969,290.8895874023437,297.2035522460937,297.00262451171875,284.81524658203125,1.0,0.6016064286231995,0.3458021879196167,0.3458021879196167,1.0,1.0,-2.9627673625946045,0.7253920435905457,2.237375259399414,0.0584274940192699,0.0999999940395355,0.0999999940395355,0.0,214.58816528320312,214.0,44399.6796875,0.0,2566.119384765625,1.0,279.7005920410156,283.2297058105469,293.929931640625,296.856201171875,293.1499938964844,293.1499938964844,279.6499938964844,29584.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852294683456421,1.0,0.0,0.0,3.04690170288086,3.046919345855713,6.194556476657453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.2109375,0.0,919.933837890625,1895.4371337890625,0.0,3265.567138671875,0.7509742975234985,1.0,0.0,3.0,1.0,0.0
18124320,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412048339844,0.7268224358558655,0.303918719291687,0.2784367501735687,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59490966796875,0.843203067779541,0.4843500852584839,0.4630560576915741,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.9990000128746032,0.8945336937904358,0.5683380961418152,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6288757324219,0.7523199319839478,0.3399771749973297,0.3273713290691376,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6980285644531,0.6100960969924927,0.1771137416362762,0.8255497217178345,285.604248046875,284.95001220703125,297.79852294921875,290.8760986328125,297.2016296386719,297.007080078125,285.39501953125,1.0,0.601394534111023,0.3461418747901916,0.3461418747901916,1.0,1.0,-2.956974029541016,0.7245082259178162,2.232465982437134,0.0587226822972297,1.0,1.0,0.0,215.38967895507807,202.0,44001.39453125,0.0,2559.34228515625,1.0,279.6732482910156,283.889404296875,293.8284912109375,296.564453125,293.1499938964844,293.1499938964844,279.3500061035156,20177.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767449855804443,1.0,0.0,0.0,2.8019320964813232,2.801945924758911,5.238518951955484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.8232421875,0.0,687.6017456054688,1895.4371337890625,0.0,3186.068603515625,0.7147663831710815,1.0,0.0,3.0,1.0,0.0
18124380,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7274374961853027,0.3021341562271118,0.2774728536605835,296.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8437585830688477,0.4815844893455505,0.4611464738845825,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.9990000128746032,0.892047107219696,0.5648208856582642,296.96490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7528618574142456,0.338125616312027,0.3260723948478699,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.6098204255104065,0.1755577176809311,0.8193950057029724,284.8830871582031,284.95001220703125,297.7469787597656,290.84637451171875,297.18682861328125,297.0043640136719,284.8105773925781,1.0,0.5975642204284668,0.3468927145004272,0.3468927145004272,1.0,1.0,-2.9403505325317383,0.7213175892829895,2.2190330028533936,0.0593993514776229,0.0999999791383743,0.0999999791383743,0.0,212.80078125,202.0,44603.85546875,0.0,2515.44580078125,1.0,279.3949279785156,283.2243347167969,293.8627624511719,296.7854919433594,293.1499938964844,293.1499938964844,279.3500061035156,21798.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882482647895813,1.0,0.0,0.0,2.8653910160064697,2.865405797958374,5.478493108057592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.970703125,0.0,739.4776611328125,1895.4371337890625,0.0,3239.84228515625,0.7113500833511353,1.0,0.0,3.0,1.0,0.0
18124440,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3492126464844,0.7274633049964905,0.3011939525604248,0.2769759595394134,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4412841796875,0.8438407778739929,0.480396032333374,0.460409015417099,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5168762207031,0.9990000128746032,0.8906582593917847,0.5637447834014893,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731689453125,0.7529485821723938,0.3373017013072967,0.325567215681076,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2279052734375,0.609730064868927,0.1749832332134246,0.8174921870231628,285.4217834472656,284.95001220703125,297.735107421875,290.8394775390625,297.17926025390625,296.9979858398437,285.9257507324219,1.0,0.5963615775108337,0.3470665514469147,0.3470665514469147,1.0,1.0,-2.934690475463867,0.7199991345405579,2.214691162109375,0.0594815090298652,1.0,1.0,0.0,211.9941253662109,190.0,30765.388671875,0.0,2500.968994140625,1.0,279.3819580078125,283.873046875,293.8463134765625,296.2635192871094,293.1499938964844,293.1499938964844,279.6499938964844,73132.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825392127037048,1.0,0.0,0.0,1.039021372795105,1.0390357971191406,7.203480834050424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4894.79150390625,0.0,184.9423217773437,1895.4371337890625,0.0,3240.3720703125,0.512580394744873,1.0,0.0,3.0,1.0,0.0
18124500,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7286979556083679,0.3004857897758484,0.2762244939804077,296.8660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.8452718257904053,0.4791154861450195,0.4590810239315033,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86114501953125,0.9990000128746032,0.8907732367515564,0.5591322779655457,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7542685270309448,0.3364672064781189,0.3246564567089081,296.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.6104332804679871,0.1742174476385116,0.8134467005729675,284.8663635253906,284.95001220703125,297.7036437988281,290.8212585449219,297.1754150390625,297.0032043457031,284.85906982421875,1.0,0.5928345322608948,0.3475289046764374,0.3475289046764374,1.0,1.0,-2.9206879138946533,0.7168368697166443,2.2038509845733643,0.059399239718914,5.551115123125783e-17,5.551115123125783e-17,0.0,208.915267944336,190.0,41020.609375,0.0,2459.9892578125,1.0,279.5690612792969,283.2902526855469,293.79498291015625,296.5272827148437,293.1499938964844,293.1499938964844,279.6499938964844,49905.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738742470741272,1.0,0.0,0.0,2.5273399353027344,2.5273571014404297,4.262070945060259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.3154296875,0.0,678.1097412109375,1895.4371337890625,0.0,3159.149658203125,0.6206696629524231,1.0,0.0,3.0,1.0,0.0
18124560,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.729718029499054,0.2995908260345459,0.2749879658222198,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8466129302978516,0.4776361286640167,0.4572220146656036,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9990000128746032,0.8909983038902283,0.5541083216667175,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.755497932434082,0.3354673385620117,0.3233575522899627,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.6110442876815796,0.1733502298593521,0.8084258437156677,285.02960205078125,284.95001220703125,297.6723937988281,290.8031005859375,297.17047119140625,297.0066833496094,284.9587097167969,1.0,0.5887038707733154,0.3480546474456787,0.3480546474456787,1.0,1.0,-2.90333104133606,0.7127605080604553,2.190570592880249,0.0591671988368034,1.0,1.0,0.0,205.5092315673828,193.0,43185.0,0.0,2411.70458984375,1.0,279.6233215332031,283.41363525390625,293.75360107421875,296.48345947265625,293.1499938964844,293.1499938964844,279.3500061035156,17951.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647490739822388,1.0,0.0,0.0,2.805409669876098,2.8054232597351074,5.251530410532723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.68359375,0.0,677.0745849609375,1895.4371337890625,0.0,3073.551513671875,0.6998436450958252,1.0,0.0,3.0,1.0,0.0
18124620,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7294915914535522,0.2975955307483673,0.2733121514320373,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8464980721473694,0.474809855222702,0.4547003209590912,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.8898109197616577,0.5512863397598267,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7554084658622742,0.3334998488426208,0.3215935826301574,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.6103782057762146,0.1718552261590957,0.8018277287483215,284.8849182128906,284.95001220703125,297.6313781738281,290.7792358398437,297.1585998535156,297.00421142578125,284.8092956542969,1.0,0.5854426622390747,0.3487508893013,0.3487508893013,1.0,1.0,-2.884833335876465,0.7087794542312622,2.176053762435913,0.059168055653572,0.0999999716877937,0.0999999716877937,0.0,203.27061462402344,193.0,43646.453125,0.0,2367.650390625,1.0,279.409912109375,283.24761962890625,293.8016967773437,296.6483154296875,293.1499938964844,293.1499938964844,279.3500061035156,20882.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692106008529663,1.0,0.0,0.0,2.7978403568267822,2.797854423522949,5.223230346018681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.77734375,0.0,688.9772338867188,1895.4371337890625,0.0,3115.405517578125,0.6953384280204773,1.0,0.0,3.0,1.0,0.0
18124680,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03173828125,0.7287492156028748,0.2971852123737335,0.2722674608230591,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.8457456827163696,0.4740029573440552,0.4531972110271454,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9765930175781,0.9990000128746032,0.8902677893638611,0.5509966611862183,296.9644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02703857421875,0.754729151725769,0.332927405834198,0.3205354511737823,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190734863281,0.6094870567321777,0.1713087409734726,0.7981091737747192,286.0136108398437,284.95001220703125,297.6106262207031,290.76715087890625,297.15545654296875,297.0061950683594,285.7751159667969,1.0,0.5840797424316406,0.3491061627864837,0.3491061627864837,1.0,1.0,-2.875679016113281,0.7068265080451965,2.168852567672729,0.0592369325459003,1.0,1.0,0.0,202.76705932617188,196.0,42675.66015625,0.0,2348.98876953125,1.0,279.3827209472656,284.3748474121094,293.7090759277344,296.19744873046875,293.1499938964844,293.1499938964844,279.6499938964844,18849.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617398142814636,1.0,0.0,0.0,2.407919406890869,2.407930374145508,3.8688088466187764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.2958984375,0.0,455.8916320800781,1895.4371337890625,0.0,3045.3232421875,0.6464945673942566,1.0,0.0,3.0,1.0,0.0
18124740,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7277280688285828,0.2945255041122436,0.270704835653305,296.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8444687128067017,0.4701794981956482,0.4505075514316559,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.8877090215682983,0.5503312945365906,296.9595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7535775303840637,0.3302469551563263,0.3186430335044861,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.6076777577400208,0.1692888140678405,0.7905308604240417,284.8912658691406,284.95001220703125,297.55401611328125,290.734130859375,297.1387023925781,297.002685546875,284.8515930175781,1.0,0.5815054774284363,0.3500871360301971,0.3500871360301971,1.0,1.0,-2.858384132385254,0.7039458751678467,2.1544382572174072,0.0601367615163326,0.0999999865889549,0.0999999865889549,0.0,201.7535095214844,196.0,42209.06640625,0.0,2313.690673828125,1.0,279.6197204589844,283.3185729980469,293.72137451171875,296.4115295410156,293.1499938964844,293.1499938964844,279.6499938964844,25579.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579309582710266,1.0,0.0,0.0,2.731215476989746,2.731229782104492,4.977431444785907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.94482421875,0.0,672.7160034179688,1895.4371337890625,0.0,3009.601806640625,0.6759892106056213,1.0,0.0,3.0,1.0,0.0
18124800,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650207519531,0.7274981141090393,0.2940881550312042,0.2705098092556,296.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8442177176475525,0.4696463346481323,0.4502231776714325,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9990000128746032,0.8870092034339905,0.5504984259605408,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7533511519432068,0.329867273569107,0.3184437453746795,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.6074225306510925,0.169041708111763,0.7898451685905457,284.8632507324219,284.95001220703125,297.54998779296875,290.73175048828125,297.1355895996094,296.9998474121094,284.9154968261719,1.0,0.5813532471656799,0.3501576483249664,0.3501576483249664,1.0,1.0,-2.8569483757019043,0.7036740183830261,2.1532745361328125,0.0602223984897136,5.551115123125783e-17,5.551115123125783e-17,0.0,201.79165649414065,199.0,35160.96484375,0.0,2311.36962890625,1.0,279.62432861328125,283.3691711425781,293.7324523925781,296.37176513671875,293.1499938964844,293.1499938964844,279.95001220703125,80719.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592026233673096,1.0,0.0,0.0,1.935572862625122,1.9355921745300293,2.499841400549485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.896484375,0.0,508.7367858886719,1895.4371337890625,0.0,3021.526611328125,0.5154811143875122,1.0,0.0,3.0,1.0,0.0
