time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18124860,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.7237694263458252,0.2912112474441528,0.2676624655723572,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8401222229003906,0.4654919505119324,0.4460333883762359,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.9990000128746032,0.8829525113105774,0.5538213849067688,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7496272921562195,0.3268792033195495,0.3154676854610443,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026428222656,0.6031919121742249,0.1667494773864746,0.7794355750083923,285.2665710449219,284.95001220703125,297.4906921386719,290.6971130371094,297.1146545410156,296.9908752441406,285.171875,1.0,0.5795570611953735,0.3513555824756622,0.3513555824756622,1.0,1.0,-2.8363945484161377,0.7002780437469482,2.136116504669189,0.0613642781972885,1.0,1.0,0.0,202.82012939453125,202.0,41492.78125,0.0,2280.71240234375,1.0,279.91796875,283.6923828125,293.6684265136719,296.2206420898437,293.1499938964844,293.1499938964844,279.6499938964844,18993.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483883738517761,1.0,0.0,0.0,2.7743678092956543,2.774381399154663,5.135957508173306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.1171875,0.0,663.0208129882812,1895.4371337890625,0.0,2920.178466796875,0.700801432132721,1.0,0.0,3.0,1.0,0.0
18124920,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2815856933594,0.7237694263458252,0.2912112474441528,0.2676624655723572,296.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.8401222229003906,0.4654919505119324,0.4460333883762359,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471923828125,0.9990000128746032,0.8829525113105774,0.5538213849067688,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.7496272921562195,0.3268792033195495,0.3154676854610443,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3026428222656,0.6031919121742249,0.1667494773864746,0.7794355750083923,285.2665710449219,284.95001220703125,297.4906921386719,290.6971130371094,297.1146545410156,296.9908752441406,285.171875,1.0,0.5795570611953735,0.3513555824756622,0.3513555824756622,1.0,1.0,-2.8363945484161377,0.7002780437469482,2.136116504669189,0.0613642781972885,1.0,1.0,0.0,202.82012939453125,202.0,41492.78125,0.0,2280.71240234375,1.0,279.91796875,283.6923828125,293.6684265136719,296.2206420898437,293.1499938964844,293.1499938964844,279.6499938964844,18993.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483883738517761,1.0,0.0,0.0,2.7743678092956543,2.774381399154663,5.135957508173306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.1171875,0.0,663.0208129882812,1895.4371337890625,0.0,2920.178466796875,0.700801432132721,1.0,0.0,3.0,1.0,0.0
18124980,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7206109762191772,0.2888262569904327,0.265568196773529,296.8515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8365909457206726,0.4619845151901245,0.4427989721298218,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9990000128746032,0.8782328367233276,0.5572291612625122,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.7463865280151367,0.3243253827095032,0.3131205439567566,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.5993691682815552,0.1647657454013824,0.7708385586738586,284.8773193359375,284.95001220703125,297.443115234375,290.6693115234375,297.098388671875,296.98468017578125,284.8175964355469,1.0,0.5785253643989563,0.3523398339748382,0.3523398339748382,1.0,1.0,-2.8209259510040283,0.6979243755340576,2.1230015754699707,0.0623401254415512,0.1000000014901161,0.1000000014901161,0.0,204.0957946777344,202.0,42021.64453125,0.0,2260.28076171875,1.0,279.6864624023437,283.2972106933594,293.7204284667969,296.472412109375,293.1499938964844,293.1499938964844,279.6499938964844,23051.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590799570083618,1.0,0.0,0.0,2.844107151031494,2.8441219329833984,5.397408244789403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.9921875,0.0,732.3101806640625,1895.4371337890625,0.0,3020.37646484375,0.7050690054893494,1.0,0.0,3.0,1.0,0.0
18125040,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27227783203125,0.7198073863983154,0.2879541218280792,0.2650664150714874,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543701171875,0.8357111215591431,0.4608523845672607,0.4420398771762848,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263000488281,0.9990000128746032,0.8764249682426453,0.5581480264663696,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2938842773437,0.7455863952636719,0.3235083520412445,0.3125765919685364,296.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.5984441041946411,0.1641936004161834,0.7689180374145508,285.3369140625,284.95001220703125,297.43292236328125,290.66339111328125,297.09356689453125,296.9814758300781,285.81085205078125,1.0,0.5783419609069824,0.3525534868240356,0.3525534868240356,1.0,1.0,-2.8175599575042725,0.6974011659622192,2.120158672332764,0.0626510456204414,1.0,1.0,0.0,204.47756958007807,190.0,29183.01171875,0.0,2256.35107421875,1.0,279.67645263671875,283.91064453125,293.7040405273437,296.0072326660156,293.1499938964844,293.1499938964844,279.95001220703125,73498.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601553440093994,1.0,0.0,0.0,1.047446370124817,1.0474607944488523,7.320773676156024e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.9375,0.0,187.7032470703125,1895.4371337890625,0.0,3030.4619140625,0.5106663107872009,1.0,0.0,3.0,1.0,0.0
18125100,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7197532653808594,0.287201315164566,0.26425501704216,296.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8355851769447327,0.4594587087631225,0.4405790865421295,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.8748936653137207,0.5565718412399292,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7454416155815125,0.322504311800003,0.311502605676651,296.98419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.5977709889411926,0.1632999330759048,0.7644435167312622,284.8927307128906,284.95001220703125,297.4046936035156,290.6469116210937,297.0877380371094,296.98297119140625,284.867431640625,1.0,0.5759620666503906,0.3531524538993835,0.3531524538993835,1.0,1.0,-2.8062729835510254,0.6953430771827698,2.1109299659729004,0.0631650611758232,0.1576363295316696,0.1576363295316696,0.0,203.20263671875,190.0,40559.59765625,0.0,2231.009765625,1.0,279.86773681640625,283.3643798828125,293.64794921875,296.248291015625,293.1499938964844,293.1499938964844,279.95001220703125,29401.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540869355201721,1.0,0.0,0.0,2.7584290504455566,2.758444309234619,5.077114906271163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.65771484375,0.0,711.7447509765625,1895.4371337890625,0.0,2973.563720703125,0.6812399625778198,1.0,0.0,3.0,1.0,0.0
18125160,296.9493103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937194824219,0.7196332216262817,0.2860060334205627,0.2628477215766907,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.8355872631072998,0.457600474357605,0.4384676218032837,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9990000128746032,0.8729283213615417,0.5539000034332275,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.7454071044921875,0.3211562633514404,0.3099618852138519,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.5971786975860596,0.1622041314840316,0.7587657570838928,285.0743408203125,284.95001220703125,297.3768920898437,290.6307067871094,297.08026123046875,296.9820556640625,284.9959716796875,1.0,0.5727261900901794,0.3537213802337646,0.3537213802337646,1.0,1.0,-2.7901594638824463,0.6916493773460388,2.0985100269317627,0.0630768835544586,1.0,1.0,0.0,201.15733337402344,178.0,40893.2109375,0.0,2194.069580078125,1.0,279.9237670898437,283.515380859375,293.6035461425781,296.1980895996094,293.1499938964844,293.1499938964844,279.6499938964844,18152.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480271697044373,1.0,0.0,0.0,2.816382646560669,2.8163962364196777,5.292691866998211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6739.5205078125,0.0,685.4024047851562,1895.4371337890625,0.0,2916.79638671875,0.7028677463531494,1.0,0.0,3.0,1.0,0.0
18125220,296.9457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7205067873001099,0.283836305141449,0.2609387934207916,296.8475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8367571830749512,0.454445868730545,0.4355562627315521,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9990000128746032,0.8698281645774841,0.547767162322998,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7463882565498352,0.318863570690155,0.3078058362007141,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.59725022315979,0.1604498773813247,0.7506039142608643,284.8799133300781,284.95001220703125,297.3382873535156,290.6082763671875,297.0690612792969,296.9798889160156,284.80828857421875,1.0,0.5670186281204224,0.3545290231704712,0.3545290231704712,1.0,1.0,-2.764600992202759,0.6855031847953796,2.0790977478027344,0.0626654103398323,0.0999999791383743,0.0999999791383743,0.0,196.9161529541016,178.0,41293.2109375,0.0,2131.5205078125,1.0,279.7021484375,283.30987548828125,293.6455383300781,296.35906982421875,293.1499938964844,293.1499938964844,279.6499938964844,21535.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547298312187195,1.0,0.0,0.0,2.81547212600708,2.815486431121826,5.289270461616979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6561.60205078125,0.0,704.3261108398438,1895.4371337890625,0.0,2979.589599609375,0.6990844011306763,1.0,0.0,3.0,1.0,0.0
18125280,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0623779296875,0.720828115940094,0.2832158803939819,0.2599571645259857,296.8487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.8372628092765808,0.4534394443035126,0.4341394901275635,296.9427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173400878906,0.9990000128746032,0.8694167137145996,0.544933557510376,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0771789550781,0.7468100190162659,0.3181166648864746,0.306759238243103,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9367980957031,0.5972949266433716,0.1598251760005951,0.7468698620796204,286.0984802246094,284.95001220703125,297.32281494140625,290.59930419921875,297.06463623046875,296.97900390625,286.0450439453125,1.0,0.5643506646156311,0.3548592627048492,0.3548592627048492,1.0,1.0,-2.752572536468506,0.6824668049812317,2.070105791091919,0.0623758360743522,1.0,1.0,0.0,194.96627807617188,181.0,39334.89453125,0.0,2102.643310546875,1.0,279.68182373046875,284.6382751464844,293.5606689453125,295.7906494140625,293.1499938964844,293.1499938964844,279.95001220703125,24603.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488080501556396,1.0,0.0,0.0,2.150223731994629,2.1502342224121094,3.085039281813806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.52978515625,0.0,366.8209838867188,1895.4371337890625,0.0,2924.107666015625,0.6275870203971863,1.0,0.0,3.0,1.0,0.0
18125340,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7212695479393005,0.2806944847106933,0.2581124007701874,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8377206921577454,0.4495796859264374,0.4309699237346649,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,0.8671750426292419,0.5400127172470093,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7471284866333008,0.3153042197227478,0.3043975532054901,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.596526026725769,0.1576899588108062,0.7375942468643188,284.8978881835937,284.95001220703125,297.2708435058594,290.5692749023437,297.05224609375,296.97967529296875,284.8591003417969,1.0,0.559434711933136,0.3559971153736114,0.3559971153736114,1.0,1.0,-2.726632595062256,0.6769973039627075,2.049635171890259,0.0624570697546005,0.1730670779943466,0.1730670779943466,0.0,191.4065399169922,184.0,39631.55859375,0.0,2044.1197509765625,1.0,279.9244384765625,283.39306640625,293.5514831542969,296.0981140136719,293.1499938964844,293.1499938964844,280.25,24470.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414785861968994,1.0,0.0,0.0,2.7547409534454346,2.7547552585601807,5.063546950623277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.7490234375,0.0,681.4921264648438,1895.4371337890625,0.0,2855.532958984375,0.6825814843177795,1.0,0.0,3.0,1.0,0.0
18125400,296.94744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7212695479393005,0.2806944847106933,0.2581124007701874,296.8480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8377206921577454,0.4495796859264374,0.4309699237346649,296.9458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9990000128746032,0.8671750426292419,0.5400127172470093,296.9394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7471284866333008,0.3153042197227478,0.3043975532054901,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.596526026725769,0.1576899588108062,0.7375942468643188,284.8978881835937,284.95001220703125,297.2708435058594,290.5692749023437,297.05224609375,296.97967529296875,284.8591003417969,1.0,0.559434711933136,0.3559971153736114,0.3559971153736114,1.0,1.0,-2.726632595062256,0.6769973039627075,2.049635171890259,0.0624570697546005,0.1730670779943466,0.1730670779943466,0.0,191.4065399169922,184.0,39631.55859375,0.0,2044.1197509765625,1.0,279.9244384765625,283.39306640625,293.5514831542969,296.0981140136719,293.1499938964844,293.1499938964844,280.25,24470.935546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414785861968994,1.0,0.0,0.0,2.7547409534454346,2.7547552585601807,5.063546950623277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.7490234375,0.0,681.4921264648438,1895.4371337890625,0.0,2855.532958984375,0.6825814843177795,1.0,0.0,3.0,1.0,0.0
18125460,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879638671875,0.7185152173042297,0.2773883044719696,0.2552514970302582,296.83935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30596923828125,0.8348557353019714,0.4449039697647095,0.4266900420188904,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143615722656,0.9990000128746032,0.8624071478843689,0.5405351519584656,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.7444477081298828,0.3118543922901153,0.3012519776821136,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.243896484375,0.592967689037323,0.1551782786846161,0.7267498970031738,285.30279541015625,284.95001220703125,297.22119140625,290.54083251953125,297.0380554199219,296.9769592285156,285.3150634765625,1.0,0.5562030673027039,0.3574496507644653,0.3574496507644653,1.0,1.0,-2.7018697261810303,0.6726104021072388,2.029259443283081,0.0636078566312789,1.0,1.0,0.0,190.8021545410156,187.0,38047.2890625,0.0,2001.9886474609373,1.0,280.2186584472656,283.9455871582031,293.51031494140625,295.82550048828125,293.1499938964844,293.1499938964844,280.54998779296875,23017.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311091661453247,1.0,0.0,0.0,2.5588324069976807,2.558845043182373,4.368949646504916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.91259765625,0.0,556.1755981445312,1895.4371337890625,0.0,2758.7734375,0.6858956217765808,1.0,0.0,3.0,1.0,0.0
18125520,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879638671875,0.7185152173042297,0.2773883044719696,0.2552514970302582,296.83935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.30596923828125,0.8348557353019714,0.4449039697647095,0.4266900420188904,296.9236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143615722656,0.9990000128746032,0.8624071478843689,0.5405351519584656,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.7444477081298828,0.3118543922901153,0.3012519776821136,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.243896484375,0.592967689037323,0.1551782786846161,0.7267498970031738,285.30279541015625,284.95001220703125,297.22119140625,290.54083251953125,297.0380554199219,296.9769592285156,285.3150634765625,1.0,0.5562030673027039,0.3574496507644653,0.3574496507644653,1.0,1.0,-2.7018697261810303,0.6726104021072388,2.029259443283081,0.0636078566312789,1.0,1.0,0.0,190.8021545410156,187.0,38047.2890625,0.0,2001.9886474609373,1.0,280.2186584472656,283.9455871582031,293.51031494140625,295.82550048828125,293.1499938964844,293.1499938964844,280.54998779296875,23017.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311091661453247,1.0,0.0,0.0,2.5588324069976807,2.558845043182373,4.368949646504916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.91259765625,0.0,556.1755981445312,1895.4371337890625,0.0,2758.7734375,0.6858956217765808,1.0,0.0,3.0,1.0,0.0
18125580,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7137706279754639,0.2734230160713196,0.2517759501934051,296.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8300555944442749,0.4395104944705963,0.4217013418674469,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9990000128746032,0.8545511364936829,0.5442003607749939,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7399730086326599,0.3077709674835205,0.2975203692913055,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.5873906016349792,0.1521843671798706,0.7139669060707092,284.9217834472656,284.95001220703125,297.1741027832031,290.5140991210937,297.0208740234375,296.9696350097656,284.9052734375,1.0,0.5538870096206665,0.3589021563529968,0.3589021563529968,1.0,1.0,-2.676254749298096,0.6679105758666992,2.0083441734313965,0.0645603612065315,0.5714123845100403,0.5714123845100403,0.0,191.84410095214844,175.0,38231.53125,0.0,1966.672119140625,1.0,280.531494140625,283.4812316894531,293.5262451171875,295.9735717773437,293.1499938964844,293.1499938964844,280.8500061035156,27167.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322749733924866,1.0,0.0,0.0,3.10652232170105,3.106539964675904,6.439353228415712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.42919921875,0.0,952.1611938476562,1895.4371337890625,0.0,2769.6337890625,0.7682164907455444,1.0,0.0,3.0,1.0,0.0
18125640,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7137706279754639,0.2734230160713196,0.2517759501934051,296.8249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8300555944442749,0.4395104944705963,0.4217013418674469,296.87420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.9990000128746032,0.8545511364936829,0.5442003607749939,296.91851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92437744140625,0.7399730086326599,0.3077709674835205,0.2975203692913055,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.5873906016349792,0.1521843671798706,0.7139669060707092,284.9217834472656,284.95001220703125,297.1741027832031,290.5140991210937,297.0208740234375,296.9696350097656,284.9052734375,1.0,0.5538870096206665,0.3589021563529968,0.3589021563529968,1.0,1.0,-2.676254749298096,0.6679105758666992,2.0083441734313965,0.0645603612065315,0.5714123845100403,0.5714123845100403,0.0,191.84410095214844,175.0,38231.53125,0.0,1966.672119140625,1.0,280.531494140625,283.4812316894531,293.5262451171875,295.9735717773437,293.1499938964844,293.1499938964844,280.8500061035156,27167.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322749733924866,1.0,0.0,0.0,3.10652232170105,3.106539964675904,6.439353228415712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5810.42919921875,0.0,952.1611938476562,1895.4371337890625,0.0,2769.6337890625,0.7682164907455444,1.0,0.0,3.0,1.0,0.0
18125700,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.7126983404159546,0.2719104886054992,0.2501128017902374,296.82373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8291309475898743,0.4373294413089752,0.4193116426467895,296.8586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.9990000128746032,0.8512580990791321,0.5430613160133362,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.73900306224823,0.3060401082038879,0.2956506609916687,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995483398437,0.585675835609436,0.1507993936538696,0.7071583271026611,285.0757141113281,284.95001220703125,297.15155029296875,290.50146484375,297.01336669921875,296.967041015625,285.0446472167969,1.0,0.5508996248245239,0.3596284389495849,0.3596284389495849,1.0,1.0,-2.659595489501953,0.6642686128616333,1.9953267574310305,0.064718559384346,1.0,1.0,0.0,190.6578826904297,175.0,37506.17578125,0.0,1935.52490234375,1.0,280.77215576171875,283.6416015625,293.4718933105469,295.8199768066406,293.1499938964844,293.1499938964844,280.8500061035156,22824.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270426392555237,1.0,0.0,0.0,3.155623435974121,3.1556406021118164,6.644521022280969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.455078125,0.0,964.339599609375,1895.4371337890625,0.0,2720.932861328125,0.7843766808509827,1.0,0.0,3.0,1.0,0.0
18125760,296.922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.7127043008804321,0.2701099514961242,0.2486399263143539,296.81915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8293090462684631,0.4348126947879791,0.4171202182769775,296.8408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9990000128746032,0.8476666808128357,0.5398496985435486,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.7390085458755493,0.3040842413902282,0.2939091622829437,296.9635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.584889829158783,0.149314671754837,0.7005726099014282,284.9429626464844,284.95001220703125,297.1297302246094,290.48931884765625,297.0054931640625,296.9638061523437,284.94110107421875,1.0,0.5471892952919006,0.3603298962116241,0.3603298962116241,1.0,1.0,-2.641332626342773,0.6600238680839539,1.9813086986541748,0.0646063685417175,0.7849141955375671,0.7849141955375671,0.0,188.32118225097656,163.0,37189.70703125,0.0,1897.0869140625,1.0,280.8347473144531,283.5451354980469,293.492919921875,295.8865966796875,293.1499938964844,293.1499938964844,281.1499938964844,30426.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290522694587708,1.0,0.0,0.0,3.2694692611694336,3.26948881149292,7.132599080250657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.083984375,0.0,1112.2340087890625,1895.4371337890625,0.0,2739.624755859375,0.8098158240318298,1.0,0.0,3.0,1.0,0.0
18125820,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7140655517578125,0.2669930458068847,0.2455390393733978,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8311442136764526,0.4302006065845489,0.4124754965305328,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.8426636457443237,0.5300549864768982,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.740331768989563,0.3004973828792572,0.2902373671531677,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.5845511555671692,0.1465309113264084,0.6868481636047363,284.9772033691406,284.95001220703125,297.0882873535156,290.4665832519531,296.9919738769531,296.9595642089844,284.9721374511719,1.0,0.5379398465156555,0.3617328405380249,0.3617328405380249,1.0,1.0,-2.599355936050415,0.6496724486351013,1.9496835470199585,0.0636388212442398,1.0,1.0,0.0,181.74386596679688,166.0,36429.7265625,0.0,1805.1029052734373,1.0,281.1399841308594,283.5959167480469,293.4540710449219,295.7990417480469,293.1499938964844,293.1499938964844,280.8500061035156,28500.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236932158470154,1.0,0.0,0.0,3.554306030273437,3.554327726364136,8.429521471953194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.30859375,0.0,1374.6485595703125,1895.4371337890625,0.0,2689.81787109375,0.877892255783081,1.0,0.0,3.0,1.0,0.0
18125880,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7140655517578125,0.2669930458068847,0.2455390393733978,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8311442136764526,0.4302006065845489,0.4124754965305328,296.8303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9990000128746032,0.8426636457443237,0.5300549864768982,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.740331768989563,0.3004973828792572,0.2902373671531677,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.5845511555671692,0.1465309113264084,0.6868481636047363,284.9772033691406,284.95001220703125,297.0882873535156,290.4665832519531,296.9919738769531,296.9595642089844,284.9721374511719,1.0,0.5379398465156555,0.3617328405380249,0.3617328405380249,1.0,1.0,-2.599355936050415,0.6496724486351013,1.9496835470199585,0.0636388212442398,1.0,1.0,0.0,181.74386596679688,166.0,36429.7265625,0.0,1805.1029052734373,1.0,281.1399841308594,283.5959167480469,293.4540710449219,295.7990417480469,293.1499938964844,293.1499938964844,280.8500061035156,28500.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236932158470154,1.0,0.0,0.0,3.554306030273437,3.554327726364136,8.429521471953194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.30859375,0.0,1374.6485595703125,1895.4371337890625,0.0,2689.81787109375,0.877892255783081,1.0,0.0,3.0,1.0,0.0
18125940,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.7135072350502014,0.0,0.2427824586629867,296.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.8307474255561829,0.0,0.4081853330135345,296.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.9990000128746032,0.0,0.5253479480743408,296.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91571044921875,0.739716649055481,0.0,0.286894679069519,296.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.5824534893035889,0.0,0.6745697259902954,284.92315673828125,294.1499938964844,297.04998779296875,290.4460754394531,296.9808044433594,296.9574279785156,285.072021484375,0.0,0.0,0.363135814666748,0.363135814666748,1.0,1.0,-2.566450357437134,0.6422286629676819,1.924221754074097,0.0633624941110611,0.0,0.0,0.0,178.18727111816406,60.0,28214.916015625,0.0,1741.763671875,0.0,280.8621520996094,283.71392822265625,293.47882080078125,295.7748107910156,293.1499938964844,293.1499938964844,278.1499938964844,111202.9765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8023178577423096,1.8023418188095093,2.167485320114793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,563.0068359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126000,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91217041015625,0.7135072350502014,0.0,0.2427824586629867,296.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92694091796875,0.8307474255561829,0.0,0.4081853330135345,296.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.9990000128746032,0.0,0.5253479480743408,296.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91571044921875,0.739716649055481,0.0,0.286894679069519,296.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8989562988281,0.5824534893035889,0.0,0.6745697259902954,284.92315673828125,294.1499938964844,297.04998779296875,290.4460754394531,296.9808044433594,296.9574279785156,285.072021484375,0.0,0.0,0.363135814666748,0.363135814666748,1.0,1.0,-2.566450357437134,0.6422286629676819,1.924221754074097,0.0633624941110611,0.0,0.0,0.0,178.18727111816406,60.0,28214.916015625,0.0,1741.763671875,0.0,280.8621520996094,283.71392822265625,293.47882080078125,295.7748107910156,293.1499938964844,293.1499938964844,278.1499938964844,111202.9765625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8023178577423096,1.8023418188095093,2.167485320114793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,563.0068359375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126060,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585205078125,0.4975455999374389,0.0,0.0002323972730664,297.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3643493652344,0.4975455999374389,0.0,0.0002447256993036,297.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3962707519531,0.4975455999374389,0.0,0.0001807540393201,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585205078125,0.4975455999374389,0.0,0.0002447259030304,297.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,0.0011608405038714,286.7471008300781,294.1499938964844,297.0317077636719,290.4361572265625,295.4544982910156,296.8579406738281,284.3973083496094,0.0,0.0,0.2907100617885589,0.2907100617885589,1.0,1.0,-0.0190371144562959,0.0039687850512564,0.0150683289393782,-0.0287125948816537,0.0,0.0,0.0,-0.1037580519914627,60.0,2298.619873046875,0.0,-4.181703161521e-07,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,3.003515303134918e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9672630224062265e-13,1.9678005156332362e-13,3.6890629392973494e-19,7.308693233953889e-11,7.308685601170595e-11,7.790258630593345e-17,0.0,0.0,-0.0,0.0,0.0,1.232198714471303e-22,7.756077754414217e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126120,297.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,0.0008693854906596,297.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,0.00141703535337,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0006262714741751,297.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38690185546875,0.0,0.0,0.0010180365061387,297.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.341064453125,0.0,0.0,0.0025774729438126,286.7540588378906,294.1499938964844,297.0133361816406,290.4256591796875,295.5797424316406,296.8757019042969,283.7523193359375,0.0,0.0,0.2178814858198166,0.2178814858198166,1.0,1.0,-0.0084061566740274,0.0012059828732162,0.0072001735679805,-0.0181184895336627,0.0,0.0,0.0,-0.0469632372260093,60.0,931.0066528320312,0.0,-4.15987778978888e-06,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.8527675250668587e-27,-2.240526748943002e-27,-3.0859320319820698e-30,-7.968948936892588e-19,-7.961943234092153e-19,-7.00551751279188e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126180,297.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,9.529471572022884e-05,297.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,9.969418169930576e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,7.239851402118802e-05,297.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121643066406,0.0,0.0,0.0001002159988274,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,0.0004783127806149,286.63140869140625,294.1499938964844,296.9766540527344,290.40313720703125,295.5987854003906,296.8360595703125,283.4433288574219,0.0,0.0,0.0726271644234657,0.0726271644234657,1.0,1.0,0.0015645442763343,1.3020317055634225e-05,-0.0015775646315887,-0.0182391218841075,0.0,0.0,0.0,0.0049564559012651,60.0,152.1370086669922,-0.0,-7.027716719676391e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6060253673657442e-39,-1.910486886008061e-39,-1.0828253623377159e-39,-4.0309609848960086e-21,-1.9273952487855185e-21,-2.10356573611049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126240,297.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3116455078125,0.0,0.0,9.529471572022884e-05,297.9524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160400390625,0.0,0.0,9.969418169930576e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,7.239851402118802e-05,297.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3121643066406,0.0,0.0,0.0001002159988274,297.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2689514160156,0.0,0.0,0.0004783127806149,286.63140869140625,294.1499938964844,296.9766540527344,290.40313720703125,295.5987854003906,296.8360595703125,283.4433288574219,0.0,0.0,0.0726271644234657,0.0726271644234657,1.0,1.0,0.0015645442763343,1.3020317055634225e-05,-0.0015775646315887,-0.0182391218841075,0.0,0.0,0.0,0.0049564559012651,60.0,152.1370086669922,-0.0,-7.027716719676391e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.6060253673657442e-39,-1.910486886008061e-39,-1.0828253623377159e-39,-4.0309609848960086e-21,-1.9273952487855185e-21,-2.10356573611049e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126300,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081970214844,0.0,0.0,9.473320096731186e-05,298.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31256103515625,0.0,0.0,9.974207932827994e-05,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33551025390625,0.0,0.0,7.363762415479869e-05,297.875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30877685546875,0.0,0.0,9.975537250284106e-05,297.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,0.0004732582892756,286.6236877441406,294.1499938964844,296.9583435058594,290.3911437988281,295.5483703613281,296.777587890625,283.43414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001460967818275,1.3305990087530972e-08,0.0014609545469284,-0.0181520916521549,0.0,0.0,0.0,-0.0107602011412382,60.0,64.16519165039062,0.0,-6.948347675006519e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,0.0,-3.908182825068704e-21,-1.951950557633553e-21,-1.95623206548676e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126360,298.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3067932128906,0.0,0.0,9.499928273726256e-05,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111267089844,0.0,0.0,0.0001000384363578,298.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3339233398437,0.0,0.0,7.388694939436391e-05,297.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.307373046875,0.0,0.0,0.0001000388729153,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26470947265625,0.0,0.0,0.0004745305923279,286.61883544921875,294.1499938964844,296.94000244140625,290.3786926269531,295.5475158691406,296.7896728515625,283.4594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012351247482,7.309979732639249e-09,0.001012344029732,-0.018201669678092,0.0,0.0,0.0,-0.0084364302456378,60.0,30.606544494628903,0.0,-6.987503553546048e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.905237609723618e-21,-1.9525394391438564e-21,-1.9526983725281527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126420,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036499023437,0.0,0.0,9.501791646471248e-05,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,0.0001000586998998,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304138183594,0.0,0.0,7.390312384814024e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30419921875,0.0,0.0,0.0001000586271402,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,0.0004746215709019,286.6087341308594,294.1499938964844,296.9033203125,290.3524475097656,295.5721435546875,296.823974609375,283.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125483386218,7.331343532257506e-09,0.0010125410044565,-0.0182586871087551,0.0,0.0,0.0,-0.008447278290987,60.0,12.047231674194336,0.0,-6.990223511138538e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051204796564106e-21,-1.9525626632089058e-21,-1.9525578164475045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126480,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036499023437,0.0,0.0,9.501791646471248e-05,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30792236328125,0.0,0.0,0.0001000586998998,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304138183594,0.0,0.0,7.390312384814024e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.30419921875,0.0,0.0,0.0001000586271402,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2620849609375,0.0,0.0,0.0004746215709019,286.6087341308594,294.1499938964844,296.9033203125,290.3524475097656,295.5721435546875,296.823974609375,283.5377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125483386218,7.331343532257506e-09,0.0010125410044565,-0.0182586871087551,0.0,0.0,0.0,-0.008447278290987,60.0,12.047231674194336,0.0,-6.990223511138538e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051204796564106e-21,-1.9525626632089058e-21,-1.9525578164475045e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126540,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,9.502990724286065e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,0.0001000713091343,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,7.391239341814071e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005676269531,0.0,0.0,0.0001000712509267,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,0.0004746817285194,286.5981140136719,294.1499938964844,296.8666687011719,290.3245544433594,295.5956115722656,296.8390808105469,283.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126743,7.346119268447637e-09,0.0010126669658347,-0.0182973891496658,0.0,0.0,0.0,-0.0084546022117137,60.0,9.613795280456545,0.0,-6.99196291975568e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.905124114727462e-21,-1.9525618554153392e-21,-1.952562259312123e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126600,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,9.502990724286065e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3042297363281,0.0,0.0,0.0001000713091343,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32647705078125,0.0,0.0,7.391239341814071e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005676269531,0.0,0.0,0.0001000712509267,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.25897216796875,0.0,0.0,0.0004746817285194,286.5981140136719,294.1499938964844,296.8666687011719,290.3245544433594,295.5956115722656,296.8390808105469,283.6217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126743,7.346119268447637e-09,0.0010126669658347,-0.0182973891496658,0.0,0.0,0.0,-0.0084546022117137,60.0,9.613795280456545,0.0,-6.99196291975568e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.905124114727462e-21,-1.9525618554153392e-21,-1.952562259312123e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126660,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.0,0.0,9.50363537413068e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001708984375,0.0,0.0,0.0001000780903268,299.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,7.391740655293688e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,0.0001000780321191,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,0.0004747140337713,286.5870361328125,294.1499938964844,296.8299865722656,290.2951965332031,295.61798095703125,296.8404235839844,283.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353934350362579e-09,0.0010127339046448,-0.0183178577572107,0.0,0.0,0.0,-0.0084584765136241,60.0,9.235848426818848,0.0,-6.992886625312168e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.9525618554153392e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126720,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2959899902344,0.0,0.0,9.50363537413068e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3001708984375,0.0,0.0,0.0001000780903268,299.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,7.391740655293688e-05,298.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2965393066406,0.0,0.0,0.0001000780321191,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,0.0004747140337713,286.5870361328125,294.1499938964844,296.8299865722656,290.2951965332031,295.61798095703125,296.8404235839844,283.7025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127412388101,7.353934350362579e-09,0.0010127339046448,-0.0183178577572107,0.0,0.0,0.0,-0.0084584765136241,60.0,9.235848426818848,0.0,-6.992886625312168e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.9525618554153392e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126780,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,9.503721230430529e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,0.0001000789925456,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,7.391806866507977e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,0.0001000789343379,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,0.0004747184866573,286.5755615234375,294.1499938964844,296.7933349609375,290.2645263671875,295.6392822265625,296.83184814453125,283.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.115540504455566,0.0,-6.99298823292338e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.9525618554153392e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126840,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,9.503721230430529e-05,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29571533203125,0.0,0.0,0.0001000789925456,299.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3173522949219,0.0,0.0,7.391806866507977e-05,298.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2921142578125,0.0,0.0,0.0001000789343379,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2515869140625,0.0,0.0,0.0004747184866573,286.5755615234375,294.1499938964844,296.7933349609375,290.2645263671875,295.6392822265625,296.83184814453125,283.7791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127485729753,7.354796327518897e-09,0.0010127412388101,-0.0183201152831316,0.0,0.0,0.0,-0.0084589039906859,60.0,9.115540504455566,0.0,-6.99298823292338e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.9525618554153392e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
