time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18126900,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28924560546875,0.0,0.0,9.503540059085935e-05,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,0.0001000770789687,299.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,7.391665712930262e-05,298.437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2897644042969,0.0,0.0,0.000100077020761,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,0.0004747094935737,286.5696716308594,294.1499938964844,296.7749938964844,290.24871826171875,295.6495056152344,296.82452392578125,283.8158264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127284331247,7.352437325636174e-09,0.0010127210989594,-0.0183139368891716,0.0,0.0,0.0,-0.0084577342495322,60.0,9.072446823120115,0.0,-6.992709700170964e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18126960,298.6749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.28680419921875,0.0,0.0,9.50323956203647e-05,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2908935546875,0.0,0.0,0.0001000739139271,299.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3122863769531,0.0,0.0,7.391432154690847e-05,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.287353515625,0.0,0.0,0.0001000738557195,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.247314453125,0.0,0.0,0.0004746945924125,286.5636901855469,294.1499938964844,296.75665283203125,290.232666015625,295.65948486328125,296.815673828125,283.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126956040039,7.348592845346502e-09,0.0010126882698386,-0.0183038674294948,0.0,0.0,0.0,-0.0084558287635445,60.0,9.03208827972412,0.0,-6.992255663362813e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127020,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,9.50221365201287e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,0.000100063116406,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,7.390633982140571e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28228759765625,0.0,0.0,0.0001000630581984,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24273681640625,0.0,0.0,0.0004746435151901,286.551513671875,294.1499938964844,296.7200012207031,290.19976806640625,295.67877197265625,296.7946472167969,283.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613450010214e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,8.955065727233887,0.0,-6.990723022681777e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127080,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,9.50221365201287e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,0.000100063116406,299.396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.306884765625,0.0,0.0,7.390633982140571e-05,298.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28228759765625,0.0,0.0,0.0001000630581984,298.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24273681640625,0.0,0.0,0.0004746435151901,286.551513671875,294.1499938964844,296.7200012207031,290.19976806640625,295.67877197265625,296.7946472167969,283.9200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125845437869,7.335613450010214e-09,0.0010125772096216,-0.0182698722928762,0.0,0.0,0.0,-0.0084493942558765,60.0,8.955065727233887,0.0,-6.990723022681777e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127140,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,9.500617306912318e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803649902344,0.0,0.0,0.000100046294392,299.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,7.38939197617583e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27691650390625,0.0,0.0,0.0001000462434603,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,0.0004745638871099,286.5390625,294.1499938964844,296.6833190917969,290.166015625,295.69708251953125,296.7696838378906,283.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.881032943725586,0.0,-6.988350520487074e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127200,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763977050781,0.0,0.0,9.500617306912318e-05,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803649902344,0.0,0.0,0.000100046294392,299.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012084960937,0.0,0.0,7.38939197617583e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27691650390625,0.0,0.0,0.0001000462434603,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,0.0004745638871099,286.5390625,294.1499938964844,296.6833190917969,290.166015625,295.69708251953125,296.7696838378906,283.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124127147719,7.315519301442919e-09,0.0010124053806066,-0.0182172413915395,0.0,0.0,0.0,-0.0084394328296184,60.0,8.881032943725586,0.0,-6.988350520487074e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127260,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,9.498456347500904e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,0.0001000235424726,299.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,7.387711229966953e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,0.0001000234842649,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,0.0004744561156257,286.5263061523437,294.1499938964844,296.64666748046875,290.13153076171875,295.71441650390625,296.7417297363281,284.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.809276580810547,0.0,-6.98514881491974e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127320,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.270751953125,0.0,0.0,9.498456347500904e-05,298.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,0.0001000235424726,299.4595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,7.387711229966953e-05,298.5739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2712707519531,0.0,0.0,0.0001000234842649,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23272705078125,0.0,0.0,0.0004744561156257,286.5263061523437,294.1499938964844,296.64666748046875,290.13153076171875,295.71441650390625,296.7417297363281,284.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121808154508,7.288397441129746e-09,0.0010121734812855,-0.0181462038308382,0.0,0.0,0.0,-0.0084259873256087,60.0,8.809276580810547,0.0,-6.98514881491974e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127380,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26483154296875,0.0,0.0,9.495732228970156e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,9.999484609579667e-05,299.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890319824219,0.0,0.0,7.385591743513942e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,9.999479516409338e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,0.0004743201716337,286.5133056640625,294.1499938964844,296.6099853515625,290.0964660644531,295.7307434082031,296.7115478515625,284.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,8.739725112915039,0.0,-6.981119327065245e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127440,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26483154296875,0.0,0.0,9.495732228970156e-05,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2687072753906,0.0,0.0,9.999484609579667e-05,299.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890319824219,0.0,0.0,7.385591743513942e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,9.999479516409338e-05,298.5635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272644042969,0.0,0.0,0.0004743201716337,286.5133056640625,294.1499938964844,296.6099853515625,290.0964660644531,295.7307434082031,296.7115478515625,284.1035461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118888458237,7.254256306765683e-09,0.0010118816280737,-0.0180567819625139,0.0,0.0,0.0,-0.0084090624004602,60.0,8.739725112915039,0.0,-6.981119327065245e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127500,298.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,9.494157711742446e-05,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.265625,0.0,0.0,9.997827146435156e-05,299.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28582763671875,0.0,0.0,7.384367927443236e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,9.997822053264828e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244567871094,0.0,0.0,0.0004742416203953,286.5067138671875,294.1499938964844,296.5916748046875,290.0787658691406,295.738525390625,296.69586181640625,284.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011720392853,7.234550292167796e-09,0.0010117130586877,-0.0180051680654287,0.0,0.0,0.0,-0.0083992937579751,60.0,8.705708503723145,0.0,-6.978794431233838e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127560,298.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586975097656,0.0,0.0,9.492444223724306e-05,298.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26251220703125,0.0,0.0,9.99602270894684e-05,299.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2825927734375,0.0,0.0,7.383034972008318e-05,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591857910156,0.0,0.0,9.996016888180748e-05,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2215881347656,0.0,0.0,0.0004741560842376,286.5000915527344,294.1499938964844,296.5733337402344,290.0610046386719,295.74609375,296.6798400878906,284.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115369223058,7.213101227421248e-09,0.0010115297045558,-0.0179489888250827,0.0,0.0,0.0,-0.0083886599168181,60.0,8.672185897827148,0.0,-6.976264188551795e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127620,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,9.48861488723196e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,9.991989645641296e-05,299.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,7.380056194961071e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,9.991984552470969e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,0.0004739649302791,286.4866943359375,294.1499938964844,296.5366516113281,290.02520751953125,295.760498046875,296.64703369140625,284.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,8.606478691101074,0.0,-6.970613952717032e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127680,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,9.48861488723196e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2560729980469,0.0,0.0,9.991989645641296e-05,299.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,7.380056194961071e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2528076171875,0.0,0.0,9.991984552470969e-05,298.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2156677246094,0.0,0.0,0.0004739649302791,286.4866943359375,294.1499938964844,296.5366516113281,290.02520751953125,295.760498046875,296.64703369140625,284.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111272567883,7.165196880265512e-09,0.0010111201554536,-0.0178235173225402,0.0,0.0,0.0,-0.008364912122488,60.0,8.606478691101074,0.0,-6.970613952717032e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127740,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,9.484236215939744e-05,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,9.987378143705428e-05,299.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,7.376650319201872e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,9.987373050535098e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,0.0004737463605124,286.4731140136719,294.1499938964844,296.5,289.98931884765625,295.77398681640625,296.6134948730469,284.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.1104513388320364e-09,0.0010106519330292,-0.0176801234483718,0.0,0.0,0.0,-0.0083377724513411,60.0,8.542549133300781,0.0,-6.964160093048123e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127800,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,9.484236215939744e-05,298.93560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494506835937,0.0,0.0,9.987378143705428e-05,299.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690124511719,0.0,0.0,7.376650319201872e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2462158203125,0.0,0.0,9.987373050535098e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,0.0004737463605124,286.4731140136719,294.1499938964844,296.5,289.98931884765625,295.77398681640625,296.6134948730469,284.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106591507792,7.1104513388320364e-09,0.0010106519330292,-0.0176801234483718,0.0,0.0,0.0,-0.0083377724513411,60.0,8.542549133300781,0.0,-6.964160093048123e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127860,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,9.479245636612176e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,9.982122719520704e-05,299.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,7.372767868218943e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,9.982117626350372e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,0.0004734972026199,286.4594116210937,294.1499938964844,296.4633483886719,289.95343017578125,295.7866516113281,296.5794372558594,284.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048081673843852e-09,0.00101011863444,-0.0175167620182037,0.0,0.0,0.0,-0.0083068534731864,60.0,8.480130195617676,0.0,-6.956811660074892e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127920,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,9.479245636612176e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2426452636719,0.0,0.0,9.982122719520704e-05,299.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,7.372767868218943e-05,298.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23944091796875,0.0,0.0,9.982117626350372e-05,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,0.0004734972026199,286.4594116210937,294.1499938964844,296.4633483886719,289.95343017578125,295.7866516113281,296.5794372558594,284.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101257357746,7.048081673843852e-09,0.00101011863444,-0.0175167620182037,0.0,0.0,0.0,-0.0083068534731864,60.0,8.480130195617676,0.0,-6.956811660074892e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18127980,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,9.473528189118952e-05,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,9.976101864594966e-05,299.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,7.368320802925155e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,9.976096771424636e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,0.0004732117522507,286.4455871582031,294.1499938964844,296.4266662597656,289.9176940917969,295.7983703613281,296.5450134277344,284.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976661470758927e-09,0.001009508036077,-0.017329690977931,0.0,0.0,0.0,-0.0082714473828673,60.0,8.41918659210205,0.0,-6.9484009657117e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128040,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320251464844,0.0,0.0,9.473528189118952e-05,298.9551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,9.976101864594966e-05,299.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2547302246094,0.0,0.0,7.368320802925155e-05,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23248291015625,0.0,0.0,9.976096771424636e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,0.0004732117522507,286.4455871582031,294.1499938964844,296.4266662597656,289.9176940917969,295.7983703613281,296.5450134277344,284.3432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095150209963,6.976661470758927e-09,0.001009508036077,-0.017329690977931,0.0,0.0,0.0,-0.0082714473828673,60.0,8.41918659210205,0.0,-6.9484009657117e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128100,298.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,9.47036169236526e-05,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320861816406,0.0,0.0,9.972766565624624e-05,299.5357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,7.365857891272753e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2289428710937,0.0,0.0,9.972761472454296e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1934509277344,0.0,0.0,0.0004730536311399,286.4386291503906,294.1499938964844,296.4083251953125,289.8999328613281,295.8038635253906,296.5277404785156,284.3633117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091767180711,6.93711132981889e-09,0.0010091698495671,-0.0172260981053113,0.0,0.0,0.0,-0.0082518411800265,60.0,8.389220237731934,0.0,-6.943745489706998e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128160,298.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22491455078125,0.0,0.0,9.46699219639413e-05,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2284851074219,0.0,0.0,9.969218808691949e-05,299.53814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,7.363237091340125e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253723144531,0.0,0.0,9.96921371552162e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1900939941406,0.0,0.0,0.0004728854109998,286.4316711425781,294.1499938964844,296.3900146484375,289.8822326660156,295.8091735839844,296.5104064941406,284.3827819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088169947266,6.895040982612954e-09,0.0010088101262226,-0.0171159002929925,0.0,0.0,0.0,-0.0082309851422905,60.0,8.35954761505127,0.0,-6.938795849009693e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128220,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176818847656,0.0,0.0,9.459608554607256e-05,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,9.961442992789672e-05,299.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,7.357493450399488e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,9.96143789961934e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,0.0004725166945718,286.41766357421875,294.1499938964844,296.35333251953125,289.8472595214844,295.8191833496094,296.4757080078125,284.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080286301672,6.8028591648783285e-09,0.0010080218780785,-0.0168744456022977,0.0,0.0,0.0,-0.0081852860748767,60.0,10.643522262573242,0.0,-6.927955098490203e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128280,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2176818847656,0.0,0.0,9.459608554607256e-05,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,9.961442992789672e-05,299.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,7.357493450399488e-05,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181396484375,0.0,0.0,9.96143789961934e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,0.0004725166945718,286.41766357421875,294.1499938964844,296.35333251953125,289.8472595214844,295.8191833496094,296.4757080078125,284.4201354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080286301672,6.8028591648783285e-09,0.0010080218780785,-0.0168744456022977,0.0,0.0,0.0,-0.0081852860748767,60.0,10.643522262573242,0.0,-6.927955098490203e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128340,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,9.45132051128894e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,9.952715481631458e-05,299.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,7.351047679549083e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,9.952710388461128e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17633056640625,0.0,0.0,0.0004721028672065,286.4035949707031,294.1499938964844,296.3166809082031,289.8128662109375,295.8283386230469,296.4410400390625,284.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699418353406372e-09,0.0010071373544633,-0.0166034940630197,0.0,0.0,0.0,-0.0081340065225958,60.0,10.72872829437256,0.0,-6.91580055445229e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128400,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2102966308594,0.0,0.0,9.45132051128894e-05,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137756347656,0.0,0.0,9.952715481631458e-05,299.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.232177734375,0.0,0.0,7.351047679549083e-05,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21075439453125,0.0,0.0,9.952710388461128e-05,298.6525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17633056640625,0.0,0.0,0.0004721028672065,286.4035949707031,294.1499938964844,296.3166809082031,289.8128662109375,295.8283386230469,296.4410400390625,284.45513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007144106552,6.699418353406372e-09,0.0010071373544633,-0.0166034940630197,0.0,0.0,0.0,-0.0081340065225958,60.0,10.72872829437256,0.0,-6.91580055445229e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128460,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,9.442150621907786e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20623779296875,0.0,0.0,9.943058103090152e-05,299.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,7.343915058299899e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,9.943053737515584e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,0.0004716449184343,286.38946533203125,294.1499938964844,296.2799987792969,289.7792053222656,295.83660888671875,296.40643310546875,284.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.584983225366159e-09,0.0010061588836833,-0.0163037404417991,0.0,0.0,0.0,-0.0080772759392857,60.0,10.583654403686523,0.0,-6.90236703349001e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128520,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027893066406,0.0,0.0,9.442150621907786e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20623779296875,0.0,0.0,9.943058103090152e-05,299.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243957519531,0.0,0.0,7.343915058299899e-05,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032470703125,0.0,0.0,9.943053737515584e-05,298.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,0.0004716449184343,286.38946533203125,294.1499938964844,296.2799987792969,289.7792053222656,295.83660888671875,296.40643310546875,284.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061654029414,6.584983225366159e-09,0.0010061588836833,-0.0163037404417991,0.0,0.0,0.0,-0.0080772759392857,60.0,10.583654403686523,0.0,-6.90236703349001e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128580,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,9.432126535102724e-05,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,9.932502871379256e-05,299.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,7.33611814212054e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,9.932497778208926e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,0.0004711443616542,286.3753356933594,294.1499938964844,296.24334716796875,289.7464294433594,295.8440856933594,296.3719482421875,284.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050958953797,6.4599179339097645e-09,0.001005089492537,-0.0159761384129524,0.0,0.0,0.0,-0.0080152759328484,60.0,10.38443088531494,0.0,-6.887700010338449e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128640,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1951904296875,0.0,0.0,9.432126535102724e-05,298.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1985778808594,0.0,0.0,9.932502871379256e-05,299.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,7.33611814212054e-05,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19561767578125,0.0,0.0,9.932497778208926e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,0.0004711443616542,286.3753356933594,294.1499938964844,296.24334716796875,289.7464294433594,295.8440856933594,296.3719482421875,284.5190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050958953797,6.4599179339097645e-09,0.001005089492537,-0.0159761384129524,0.0,0.0,0.0,-0.0080152759328484,60.0,10.38443088531494,0.0,-6.887700010338449e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128700,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,9.42679980653338e-05,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947326660156,0.0,0.0,9.92689310805872e-05,299.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2125549316406,0.0,0.0,7.331975211855024e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,9.926888742484152e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.158447265625,0.0,0.0,0.0004708783526439,286.3682556152344,294.1499938964844,296.2250061035156,289.7304077148437,295.8475036621094,296.3547668457031,284.5338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045275557786,6.393462648190962e-09,0.0010045211529359,-0.0158020574599504,0.0,0.0,0.0,-0.007982331328094,60.0,10.282060623168944,0.0,-6.879913172497254e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128760,298.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1874694824219,0.0,0.0,9.421304275747389e-05,298.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908264160156,0.0,0.0,9.9211058113724e-05,299.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,7.327700586756691e-05,298.6990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879272460937,0.0,0.0,9.921101445797832e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15478515625,0.0,0.0,0.0004706038744188,286.3611755371094,294.1499938964844,296.2066650390625,289.71466064453125,295.8507080078125,296.3376770019531,284.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039412882179,6.3249023796174705e-09,0.0010039350017905,-0.0156224640086293,0.0,0.0,0.0,-0.0079483427107334,60.0,10.180249214172363,0.0,-6.871884039583166e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128820,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,9.40978352446109e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830139160156,0.0,0.0,9.908973152050748e-05,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,7.318739517359063e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,9.90896878647618e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473999023437,0.0,0.0,0.0004700285207945,286.3470153808594,294.1499938964844,296.1700134277344,289.6840515136719,295.8565673828125,296.3035888671875,284.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027122916653,6.1811862295257924e-09,0.0010027061216533,-0.0152459936216473,0.0,0.0,0.0,-0.0078770965337753,60.0,9.98030948638916,0.0,-6.855068335198666e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128880,298.9154663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1796875,0.0,0.0,9.40978352446109e-05,298.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1830139160156,0.0,0.0,9.908973152050748e-05,299.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.20050048828125,0.0,0.0,7.318739517359063e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1801147460937,0.0,0.0,9.90896878647618e-05,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1473999023437,0.0,0.0,0.0004700285207945,286.3470153808594,294.1499938964844,296.1700134277344,289.6840515136719,295.8565673828125,296.3035888671875,284.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027122916653,6.1811862295257924e-09,0.0010027061216533,-0.0152459936216473,0.0,0.0,0.0,-0.0078770965337753,60.0,9.98030948638916,0.0,-6.855068335198666e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18128940,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,9.39765086513944e-05,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,9.896197298076004e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,7.309302600333467e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,9.896192204905674e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0004694226081483,286.3328552246094,294.1499938964844,296.1333312988281,289.6547546386719,295.8616638183594,296.2697448730469,284.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014181025326,6.029850396771508e-09,0.0010014120489358,-0.0148495556786656,0.0,0.0,0.0,-0.0078020733781158,60.0,9.787237167358398,0.0,-6.837383637048333e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129000,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,9.39765086513944e-05,298.99127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,9.896197298076004e-05,299.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,7.309302600333467e-05,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1722717285156,0.0,0.0,9.896192204905674e-05,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0004694226081483,286.3328552246094,294.1499938964844,296.1333312988281,289.6547546386719,295.8616638183594,296.2697448730469,284.601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014181025326,6.029850396771508e-09,0.0010014120489358,-0.0148495556786656,0.0,0.0,0.0,-0.0078020733781158,60.0,9.787237167358398,0.0,-6.837383637048333e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129060,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,9.385023440700024e-05,298.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671447753906,0.0,0.0,9.882899757940322e-05,299.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,7.299481512745842e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,9.882894664769992e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324157714844,0.0,0.0,0.0004687919572461,286.3187255859375,294.1499938964844,296.0966796875,289.6268920898437,295.8659973144531,296.2361755371094,284.62646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000071177259,5.872352826230553e-09,0.0010000652400776,-0.0144369695335626,0.0,0.0,0.0,-0.0077239950187504,60.0,9.602032661437988,0.0,-6.819003317559691e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129120,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639099121094,0.0,0.0,9.385023440700024e-05,298.9935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671447753906,0.0,0.0,9.882899757940322e-05,299.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,7.299481512745842e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,9.882894664769992e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324157714844,0.0,0.0,0.0004687919572461,286.3187255859375,294.1499938964844,296.0966796875,289.6268920898437,295.8659973144531,296.2361755371094,284.62646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000071177259,5.872352826230553e-09,0.0010000652400776,-0.0144369695335626,0.0,0.0,0.0,-0.0077239950187504,60.0,9.602032661437988,0.0,-6.819003317559691e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129180,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,9.372019121656194e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591186523437,0.0,0.0,9.869204950518906e-05,299.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17596435546875,0.0,0.0,7.289366476470605e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563415527344,0.0,0.0,9.869200584944338e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0004681425052694,286.3046569824219,294.1499938964844,296.0599975585937,289.6006164550781,295.8695678710937,296.202880859375,284.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710162565009114e-09,0.0009986783843487,-0.0140120824798941,0.0,0.0,0.0,-0.0076435902155935,60.0,9.425168991088867,0.0,-6.800100749160265e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
