time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18129240,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559143066406,0.0,0.0,9.372019121656194e-05,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591186523437,0.0,0.0,9.869204950518906e-05,299.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.17596435546875,0.0,0.0,7.289366476470605e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563415527344,0.0,0.0,9.869200584944338e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0004681425052694,286.3046569824219,294.1499938964844,296.0599975585937,289.6006164550781,295.8695678710937,296.202880859375,284.6497802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986840886995,5.710162565009114e-09,0.0009986783843487,-0.0140120824798941,0.0,0.0,0.0,-0.0076435902155935,60.0,9.425168991088867,0.0,-6.800100749160265e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129300,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,9.365416917717084e-05,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15509033203125,0.0,0.0,9.862252773018554e-05,299.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718444824219,0.0,0.0,7.284231833182275e-05,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15234375,0.0,0.0,9.862248407443984e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1210021972656,0.0,0.0,0.0004678127879742,286.2976379394531,294.1499938964844,296.0416564941406,289.5881042480469,295.87109375,296.18634033203125,284.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979798924177,5.6278244287000234e-09,0.0009979743044823,-0.01379637978971,0.0,0.0,0.0,-0.0076027712784707,60.0,9.33986759185791,0.0,-6.790514817112125e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129360,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,9.358763782074676e-05,298.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,9.855246025836097e-05,299.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676940917969,0.0,0.0,7.279056444531307e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483154296875,0.0,0.0,9.855241660261528e-05,298.6817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171875,0.0,0.0,0.0004674805095419,286.2906188964844,294.1499938964844,296.0233459472656,289.5760498046875,295.8724365234375,296.1698608398437,284.67193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972702246159,5.544847692107169e-09,0.0009972647530958,-0.0135790016502141,0.0,0.0,0.0,-0.0075616361573338,60.0,9.256726264953612,0.0,-6.78086138350409e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129420,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,9.345384023617952e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,9.841156133916228e-05,299.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,7.26864964235574e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,9.84115176834166e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,0.0004668122855946,286.2766418457031,294.1499938964844,295.9866638183594,289.5533447265625,295.8746032714844,296.1371459960937,284.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377982503773637e-09,0.0009958378504961,-0.0131418528035283,0.0,0.0,0.0,-0.00747891375795,60.0,9.09736156463623,0.0,-6.761469251159724e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129480,298.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,9.345384023617952e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429443359375,0.0,0.0,9.841156133916228e-05,299.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593933105469,0.0,0.0,7.26864964235574e-05,298.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,9.84115176834166e-05,298.68426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,0.0004668122855946,286.2766418457031,294.1499938964844,295.9866638183594,289.5533447265625,295.8746032714844,296.1371459960937,284.69293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958432056009,5.377982503773637e-09,0.0009958378504961,-0.0131418528035283,0.0,0.0,0.0,-0.00747891375795,60.0,9.09736156463623,0.0,-6.761469251159724e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129540,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,9.331748151453212e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,9.8267977591604e-05,299.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510314941406,0.0,0.0,7.258044206537306e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,9.826793393585832e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,0.0004661312850657,286.2626953125,294.1499938964844,295.95001220703125,289.5326232910156,295.8760681152344,296.1047058105469,284.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943889454007,5.207938080786789e-09,0.0009943837067112,-0.0126963667571544,0.0,0.0,0.0,-0.0073946150951087,60.0,8.946756362915039,0.0,-6.741736058302197e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129600,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,9.331748151453212e-05,299.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,9.8267977591604e-05,299.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510314941406,0.0,0.0,7.258044206537306e-05,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13214111328125,0.0,0.0,9.826793393585832e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,0.0004661312850657,286.2626953125,294.1499938964844,295.95001220703125,289.5326232910156,295.8760681152344,296.1047058105469,284.712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943889454007,5.207938080786789e-09,0.0009943837067112,-0.0126963667571544,0.0,0.0,0.0,-0.0073946150951087,60.0,8.946756362915039,0.0,-6.741736058302197e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129660,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,9.317293006461114e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,9.811575000640004e-05,299.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,7.246800669236109e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,9.811570635065436e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,0.0004654093354474,286.2488708496094,294.1499938964844,295.913330078125,289.5137023925781,295.8768615722656,296.0726318359375,284.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992848072201,5.027678717794971e-09,0.0009928430663421,-0.0122241117060184,0.0,0.0,0.0,-0.0073052565567195,60.0,8.804097175598145,0.0,-6.720848233499055e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129720,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,9.317293006461114e-05,299.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,9.811575000640004e-05,299.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1426696777344,0.0,0.0,7.246800669236109e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,9.811570635065436e-05,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,0.0004654093354474,286.2488708496094,294.1499938964844,295.913330078125,289.5137023925781,295.8768615722656,296.0726318359375,284.73193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992848072201,5.027678717794971e-09,0.0009928430663421,-0.0122241117060184,0.0,0.0,0.0,-0.0073052565567195,60.0,8.804097175598145,0.0,-6.720848233499055e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129780,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,9.300342935603112e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,9.79372562142089e-05,299.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343078613281,0.0,0.0,7.23361736163497e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,9.793721255846322e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,0.0004645627632271,286.2350769042969,294.1499938964844,295.8766784667969,289.4961853027344,295.8769836425781,296.0411682128906,284.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.816336662827325e-09,0.0009910352528095,-0.0116704134270548,0.0,0.0,0.0,-0.007200482301414,60.0,8.668797492980957,0.0,-6.696400589589757e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129840,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,9.300342935603112e-05,299.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,9.79372562142089e-05,299.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343078613281,0.0,0.0,7.23361736163497e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158752441406,0.0,0.0,9.793721255846322e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08624267578125,0.0,0.0,0.0004645627632271,286.2350769042969,294.1499938964844,295.8766784667969,289.4961853027344,295.8769836425781,296.0411682128906,284.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991040142253,4.816336662827325e-09,0.0009910352528095,-0.0116704134270548,0.0,0.0,0.0,-0.007200482301414,60.0,8.668797492980957,0.0,-6.696400589589757e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129900,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11138916015625,0.0,0.0,9.291341120842844e-05,299.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,9.78424577624537e-05,299.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.130126953125,0.0,0.0,7.226615707622841e-05,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117858886719,0.0,0.0,9.784242138266563e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,0.0004641131672542,286.2282409667969,294.1499938964844,295.8583374023437,289.4879455566406,295.8768005371094,296.025634765625,284.7587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900801815092,4.704104217267968e-09,0.0009900755248963,-0.0113763697445392,0.0,0.0,0.0,-0.0071448432281613,60.0,8.603347778320312,0.0,-6.683436026833078e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18129960,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073303222656,0.0,0.0,9.281996608478948e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102905273437,0.0,0.0,9.774405771167947e-05,299.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1259155273437,0.0,0.0,7.219347753562033e-05,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1076965332031,0.0,0.0,9.77440140559338e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,0.000463646458229,286.2214050292969,294.1499938964844,295.8399963378906,289.48004150390625,295.87646484375,296.01031494140625,284.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989083899185,4.587603186223532e-09,0.0009890793589875,-0.0110711399465799,0.0,0.0,0.0,-0.0070870891213417,60.0,8.539531707763672,0.0,-6.669991847729764e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130020,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,9.262855019187556e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,9.754248458193616e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,7.20445896149613e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995483398437,0.0,0.0,9.754244092619048e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706481933594,0.0,0.0,0.0004626903973985,286.20782470703125,294.1499938964844,295.8033447265625,289.4652099609375,295.87530517578125,295.98028564453125,284.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870430221781,4.348957638455886e-09,0.0009870387148112,-0.0104458853602409,0.0,0.0,0.0,-0.0069687822833657,60.0,8.417109489440918,0.0,-6.64249313331311e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130080,298.93914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,9.262855019187556e-05,299.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10211181640625,0.0,0.0,9.754248458193616e-05,299.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175537109375,0.0,0.0,7.20445896149613e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0995483398437,0.0,0.0,9.754244092619048e-05,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706481933594,0.0,0.0,0.0004626903973985,286.20782470703125,294.1499938964844,295.8033447265625,289.4652099609375,295.87530517578125,295.98028564453125,284.7837219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870430221781,4.348957638455886e-09,0.0009870387148112,-0.0104458853602409,0.0,0.0,0.0,-0.0069687822833657,60.0,8.417109489440918,0.0,-6.64249313331311e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130140,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,9.243559907190502e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,9.733929618960246e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,7.189452298916876e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,9.73392598098144e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628356933594,0.0,0.0,0.0004617267113644,286.1943664550781,294.1499938964844,295.76666259765625,289.4516296386719,295.8735046386719,295.9511108398437,284.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108413165226921e-09,0.0009849816560745,-0.0098156416788697,0.0,0.0,0.0,-0.0068495329469442,60.0,8.301033973693848,0.0,-6.614833836238176e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130200,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,9.243559907190502e-05,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0939025878906,0.0,0.0,9.733929618960246e-05,299.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,7.189452298916876e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0914001464844,0.0,0.0,9.73392598098144e-05,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0628356933594,0.0,0.0,0.0004617267113644,286.1943664550781,294.1499938964844,295.76666259765625,289.4516296386719,295.8735046386719,295.9511108398437,284.7994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849857306107,4.108413165226921e-09,0.0009849816560745,-0.0098156416788697,0.0,0.0,0.0,-0.0068495329469442,60.0,8.301033973693848,0.0,-6.614833836238176e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130260,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828552246094,0.0,0.0,9.22467588679865e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857238769531,0.0,0.0,9.714043699204922e-05,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,7.174764323281124e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,9.714040061226116e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,0.0004607835435308,286.18096923828125,294.1499938964844,295.7300109863281,289.439208984375,295.87109375,295.9227294921875,284.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872990372855156e-09,0.0009829684859141,-0.0091988062486052,0.0,0.0,0.0,-0.0067328233271837,60.0,8.191344261169434,0.0,-6.587819001424577e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130320,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0828552246094,0.0,0.0,9.22467588679865e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857238769531,0.0,0.0,9.714043699204922e-05,299.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1007995605469,0.0,0.0,7.174764323281124e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.083251953125,0.0,0.0,9.714040061226116e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,0.0004607835435308,286.18096923828125,294.1499938964844,295.7300109863281,289.439208984375,295.87109375,295.9227294921875,284.814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829723276197,3.872990372855156e-09,0.0009829684859141,-0.0091988062486052,0.0,0.0,0.0,-0.0067328233271837,60.0,8.191344261169434,0.0,-6.587819001424577e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130380,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,9.206617687596008e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775756835937,0.0,0.0,9.695027256384492e-05,299.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,7.160718814702705e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,9.695023618405683e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,0.0004598815867211,286.167724609375,294.1499938964844,295.6933288574219,289.42791748046875,295.8680725097656,295.8951416015625,284.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478540188511484e-09,0.0009810432093217,-0.0086089139804244,0.0,0.0,0.0,-0.0066212131641805,60.0,8.088065147399902,0.0,-6.562036247714786e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130440,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0747375488281,0.0,0.0,9.206617687596008e-05,299.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775756835937,0.0,0.0,9.695027256384492e-05,299.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0924377441406,0.0,0.0,7.160718814702705e-05,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,9.695023618405683e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472412109375,0.0,0.0,0.0004598815867211,286.167724609375,294.1499938964844,295.6933288574219,289.42791748046875,295.8680725097656,295.8951416015625,284.8288269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009810468181967,3.6478540188511484e-09,0.0009810432093217,-0.0086089139804244,0.0,0.0,0.0,-0.0066212131641805,60.0,8.088065147399902,0.0,-6.562036247714786e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130500,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0706787109375,0.0,0.0,9.198001498589292e-05,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.073486328125,0.0,0.0,9.685953409643844e-05,299.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0882873535156,0.0,0.0,7.15401693014428e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.071044921875,0.0,0.0,9.685949771665035e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,0.0004594512283802,286.1611328125,294.1499938964844,295.67498779296875,289.42266845703125,295.8663330078125,295.88165283203125,284.8357849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801285341382,3.540431281479072e-09,0.0009801249252632,-0.0083274459466338,0.0,0.0,0.0,-0.0065679606050252,60.0,8.03901195526123,0.0,-6.54975167435623e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130560,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666198730469,0.0,0.0,9.189670527121052e-05,299.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,9.677180787548424e-05,299.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841064453125,0.0,0.0,7.14753768988885e-05,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0669860839844,0.0,0.0,9.677177149569616e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0394592285156,0.0,0.0,0.0004590351600199,286.1545715332031,294.1499938964844,295.6566772460937,289.41766357421875,295.86444091796875,295.8683776855469,284.8425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792402852326,3.4365694734361796e-09,0.000979236792773,-0.0080553060397505,0.0,0.0,0.0,-0.0065164719708263,60.0,7.991534233093262,0.0,-6.537885610669036e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130620,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,9.173765283776449e-05,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.061279296875,0.0,0.0,9.660431533120573e-05,299.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,7.135166379157454e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,9.660427895141764e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316772460937,0.0,0.0,0.0004582407709676,286.1415405273437,294.1499938964844,295.6199951171875,289.4084167480469,295.8602905273437,295.8422546386719,284.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977543881163,3.238267654026572e-09,0.0009775407379493,-0.0075357104651629,0.0,0.0,0.0,-0.0064181629568338,60.0,7.900537490844727,0.0,-6.51525979833423e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130680,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,9.173765283776449e-05,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.061279296875,0.0,0.0,9.660431533120573e-05,299.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758056640625,0.0,0.0,7.135166379157454e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588684082031,0.0,0.0,9.660427895141764e-05,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316772460937,0.0,0.0,0.0004582407709676,286.1415405273437,294.1499938964844,295.6199951171875,289.4084167480469,295.8602905273437,295.8422546386719,284.85577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977543881163,3.238267654026572e-09,0.0009775407379493,-0.0075357104651629,0.0,0.0,0.0,-0.0064181629568338,60.0,7.900537490844727,0.0,-6.51525979833423e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130740,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,9.158930333796889e-05,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531616210937,0.0,0.0,9.64480932452716e-05,299.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,7.123628165572882e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,9.644805686548352e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,0.0004574998456519,286.1286315917969,294.1499938964844,295.5833435058594,289.40008544921875,295.8555908203125,295.81689453125,284.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759620879776,3.053300723365736e-09,0.0009759590611793,-0.0070510488003492,0.0,0.0,0.0,-0.0063264667987823,60.0,7.815454959869385,0.0,-6.494190074590733e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130800,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0504150390625,0.0,0.0,9.158930333796889e-05,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531616210937,0.0,0.0,9.64480932452716e-05,299.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,7.123628165572882e-05,298.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,9.644805686548352e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02392578125,0.0,0.0,0.0004574998456519,286.1286315917969,294.1499938964844,295.5833435058594,289.40008544921875,295.8555908203125,295.81689453125,284.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759620879776,3.053300723365736e-09,0.0009759590611793,-0.0070510488003492,0.0,0.0,0.0,-0.0063264667987823,60.0,7.815454959869385,0.0,-6.494190074590733e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130860,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,9.144820069195704e-05,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,9.629950363887474e-05,299.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592346191406,0.0,0.0,7.112653111107647e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,9.629946725908668e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,0.0004567950963973,286.1158447265625,294.1499938964844,295.5466613769531,289.39263916015625,295.8503112792969,295.792236328125,284.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974457419943,2.877365234965623e-09,0.0009744545677676,-0.0065900478512048,0.0,0.0,0.0,-0.006239247508347,60.0,7.735718250274658,0.0,-6.47418119115173e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130920,298.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,9.144820069195704e-05,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450439453125,0.0,0.0,9.629950363887474e-05,299.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0592346191406,0.0,0.0,7.112653111107647e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,9.629946725908668e-05,298.7055358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01617431640625,0.0,0.0,0.0004567950963973,286.1158447265625,294.1499938964844,295.5466613769531,289.39263916015625,295.8503112792969,295.792236328125,284.8806457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974457419943,2.877365234965623e-09,0.0009744545677676,-0.0065900478512048,0.0,0.0,0.0,-0.006239247508347,60.0,7.735718250274658,0.0,-6.47418119115173e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18130980,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343322753906,0.0,0.0,9.131064871326088e-05,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,9.615465387469158e-05,299.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,7.101954543031752e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03466796875,0.0,0.0,9.61546174949035e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,0.0004561081004794,286.1031494140625,294.1499938964844,295.510009765625,289.3860168457031,295.844482421875,295.76837158203125,284.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729907033033,2.705863755281257e-09,0.0009729880257509,-0.0061406604945659,0.0,0.0,0.0,-0.0061542266048491,60.0,7.660816669464111,0.0,-6.454706635850016e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131040,298.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343322753906,0.0,0.0,9.131064871326088e-05,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0369873046875,0.0,0.0,9.615465387469158e-05,299.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0509948730469,0.0,0.0,7.101954543031752e-05,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03466796875,0.0,0.0,9.61546174949035e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,0.0004561081004794,286.1031494140625,294.1499938964844,295.510009765625,289.3860168457031,295.844482421875,295.76837158203125,284.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729907033033,2.705863755281257e-09,0.0009729880257509,-0.0061406604945659,0.0,0.0,0.0,-0.0061542266048491,60.0,7.660816669464111,0.0,-6.454706635850016e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131100,298.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,9.124149073613808e-05,299.0064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.032958984375,0.0,0.0,9.60818288149312e-05,299.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469055175781,0.0,0.0,7.096575427567586e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,9.608179243514314e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046081542969,0.0,0.0,0.0004557626962196,286.09686279296875,294.1499938964844,295.4916687011719,289.3829650878906,295.84130859375,295.75689697265625,284.89801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009722532122395,2.619635619538485e-09,0.0009722505928948,-0.0059147151187062,0.0,0.0,0.0,-0.0061114793643355,60.0,7.625529766082764,0.0,-6.444926015092278e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131160,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263366699219,0.0,0.0,9.117151057580486e-05,299.00634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0289611816406,0.0,0.0,9.600813064025716e-05,299.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,7.091132283676416e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,9.600809426046908e-05,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0007629394531,0.0,0.0,0.0004554131883196,286.09063720703125,294.1499938964844,295.47332763671875,289.380126953125,295.8380126953125,295.7457275390625,284.9035339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715068154036,2.5323827479439842e-09,0.0009715043124742,-0.00568608334288,0.0,0.0,0.0,-0.0060682236216962,60.0,7.591201305389404,0.0,-6.435036681295969e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131220,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,9.102909098146485e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,9.58581586019136e-05,299.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346374511719,0.0,0.0,7.080055365804583e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,9.585812222212552e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,0.0004547018615994,286.0782165527344,294.1499938964844,295.4366760253906,289.3749389648437,295.8311462402344,295.7239685058594,284.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699884103611,2.3548201166789795e-09,0.0009699860820546,-0.0052208071574568,0.0,0.0,0.0,-0.0059801987372338,60.0,7.524336814880371,0.0,-6.41493471675858e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131280,298.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0183410644531,0.0,0.0,9.102909098146485e-05,299.00604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,9.58581586019136e-05,299.5425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346374511719,0.0,0.0,7.080055365804583e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187072753906,0.0,0.0,9.585812222212552e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,0.0004547018615994,286.0782165527344,294.1499938964844,295.4366760253906,289.3749389648437,295.8311462402344,295.7239685058594,284.9143981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699884103611,2.3548201166789795e-09,0.0009699860820546,-0.0052208071574568,0.0,0.0,0.0,-0.0059801987372338,60.0,7.524336814880371,0.0,-6.41493471675858e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131340,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,9.087906073546036e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,9.57001611823216e-05,299.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,7.068385457387194e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,9.570012480253354e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,0.0004539525252766,286.06591796875,294.1499938964844,295.3999938964844,289.370361328125,295.82373046875,295.7037658691406,284.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683887474238,2.167767965133293e-09,0.0009683865937404,-0.0047306604683399,0.0,0.0,0.0,-0.0058874688111245,60.0,7.461034297943115,0.0,-6.393793228198774e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131400,298.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0104064941406,0.0,0.0,9.087906073546036e-05,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,9.57001611823216e-05,299.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,7.068385457387194e-05,298.71923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,9.570012480253354e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9854736328125,0.0,0.0,0.0004539525252766,286.06591796875,294.1499938964844,295.3999938964844,289.370361328125,295.82373046875,295.7037658691406,284.92486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683887474238,2.167767965133293e-09,0.0009683865937404,-0.0047306604683399,0.0,0.0,0.0,-0.0058874688111245,60.0,7.461034297943115,0.0,-6.393793228198774e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131460,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,9.072257671505211e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,9.553537529427558e-05,299.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,7.056214235490188e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,9.553534619044513e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778747558594,0.0,0.0,0.0004531709710136,286.05377197265625,294.1499938964844,295.36334228515625,289.3663635253906,295.8158264160156,295.6854553222656,284.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667202830314,1.9726871247627287e-09,0.0009667183621786,-0.0042194728739559,0.0,0.0,0.0,-0.00579075794667,60.0,7.400844573974609,0.0,-6.371780614244926e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131520,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,9.072257671505211e-05,299.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00506591796875,0.0,0.0,9.553537529427558e-05,299.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,7.056214235490188e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028686523437,0.0,0.0,9.553534619044513e-05,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9778747558594,0.0,0.0,0.0004531709710136,286.05377197265625,294.1499938964844,295.36334228515625,289.3663635253906,295.8158264160156,295.6854553222656,284.9349670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667202830314,1.9726871247627287e-09,0.0009667183621786,-0.0042194728739559,0.0,0.0,0.0,-0.00579075794667,60.0,7.400844573974609,0.0,-6.371780614244926e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
