time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18131580,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,9.056244016392156e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,9.536674770060928e-05,299.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,7.043759251246229e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,9.53667113208212e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,0.0004523711395449,286.041748046875,294.1499938964844,295.32666015625,289.3629150390625,295.807373046875,295.6693725585937,284.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650129359215,1.7730541479465951e-09,0.0009650111896917,-0.0036963538732379,0.0,0.0,0.0,-0.0056917909532785,60.0,7.343593120574951,0.0,-6.349294068286326e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131640,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,9.056244016392156e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,9.536674770060928e-05,299.53741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0103759765625,0.0,0.0,7.043759251246229e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,9.53667113208212e-05,298.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703063964844,0.0,0.0,0.0004523711395449,286.041748046875,294.1499938964844,295.32666015625,289.3629150390625,295.807373046875,295.6693725585937,284.9447326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009650129359215,1.7730541479465951e-09,0.0009650111896917,-0.0036963538732379,0.0,0.0,0.0,-0.0056917909532785,60.0,7.343593120574951,0.0,-6.349294068286326e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131700,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99078369140625,0.0,0.0,9.048293577507138e-05,299.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932556152344,0.0,0.0,9.528302325634286e-05,299.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0063781738281,0.0,0.0,7.037575414869934e-05,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9910888671875,0.0,0.0,9.52829868765548e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.966552734375,0.0,0.0,0.0004519740468822,286.03582763671875,294.1499938964844,295.3083190917969,289.361328125,295.80291748046875,295.6626281738281,284.9494323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641652577556,1.673940208668511e-09,0.0009641635697335,-0.0034366340842097,0.0,0.0,0.0,-0.0056426557712256,60.0,7.316447257995605,-0.0,-6.338144942219516e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131760,298.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98687744140625,0.0,0.0,9.04043554328382e-05,299.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893493652344,0.0,0.0,9.520027379039676e-05,299.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0023803710937,0.0,0.0,7.03146361047402e-05,298.7191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9872131347656,0.0,0.0,9.520023741060868e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9627990722656,0.0,0.0,0.0004515815817285,286.0299377441406,294.1499938964844,295.2900085449219,289.3598937988281,295.79833984375,295.656494140625,284.9540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009633280569687,1.57598056826913e-09,0.0009633264853619,-0.0031799378339201,0.0,0.0,0.0,-0.0055940956808626,60.0,7.289936065673828,-0.0,-6.327134371986176e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131820,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,9.025100007420406e-05,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,9.503878391114996e-05,299.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99444580078125,0.0,0.0,7.01953613315709e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,9.503874753136188e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,0.0004508156271185,286.0181579589844,294.1499938964844,295.2533264160156,289.3572692871094,295.7890930175781,295.6448669433594,284.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096169259632,1.3848031610308451e-09,0.0009616911993362,-0.0026789708063006,0.0,0.0,0.0,-0.005499318242073,60.0,7.237653732299805,-0.0,-6.305675270823485e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131880,298.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9790954589844,0.0,0.0,9.025100007420406e-05,299.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9815368652344,0.0,0.0,9.503878391114996e-05,299.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.99444580078125,0.0,0.0,7.01953613315709e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794311523437,0.0,0.0,9.503874753136188e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.955322265625,0.0,0.0,0.0004508156271185,286.0181579589844,294.1499938964844,295.2533264160156,289.3572692871094,295.7890930175781,295.6448669433594,284.9632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096169259632,1.3848031610308451e-09,0.0009616911993362,-0.0026789708063006,0.0,0.0,0.0,-0.005499318242073,60.0,7.237653732299805,-0.0,-6.305675270823485e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18131940,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,9.006611799122766e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869384765625,0.0,0.0,9.4844086561352e-05,299.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,7.005155930528417e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,9.484405018156394e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,0.0004498921625781,286.02032470703125,294.1499938964844,295.2166748046875,289.35498046875,295.7784423828125,295.6351013183594,284.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010580058442428,1.25280019691587e-09,0.0010580046800896,-0.0022356230765581,0.0,0.0,0.0,-0.0059236828237771,60.0,7.63584566116333,-0.0,-6.27985627943417e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132000,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,9.006611799122766e-05,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869384765625,0.0,0.0,9.4844086561352e-05,299.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,7.005155930528417e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.984619140625,0.0,0.0,9.484405018156394e-05,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9607238769531,0.0,0.0,0.0004498921625781,286.02032470703125,294.1499938964844,295.2166748046875,289.35498046875,295.7784423828125,295.6351013183594,284.9723815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010580058442428,1.25280019691587e-09,0.0010580046800896,-0.0022356230765581,0.0,0.0,0.0,-0.0059236828237771,60.0,7.63584566116333,-0.0,-6.27985627943417e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132060,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98309326171875,0.0,0.0,9.004360617836937e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855651855469,0.0,0.0,9.4820381491445e-05,299.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,7.003404607530683e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,9.482034511165692e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,0.0004497797635849,286.01318359375,294.1499938964844,295.17999267578125,289.3529968261719,295.7901611328125,295.6131591796875,284.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007953009335324,9.617879825896123e-10,0.0007953000022098,-0.0017332547577098,0.0,0.0,0.0,-0.004471416119486,60.0,6.515396118164063,-0.0,-6.276708575114753e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132120,298.9570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.98309326171875,0.0,0.0,9.004360617836937e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9855651855469,0.0,0.0,9.4820381491445e-05,299.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,7.003404607530683e-05,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831237792969,0.0,0.0,9.482034511165692e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,0.0004497797635849,286.01318359375,294.1499938964844,295.17999267578125,289.3529968261719,295.7901611328125,295.6131591796875,284.9810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007953009335324,9.617879825896123e-10,0.0007953000022098,-0.0017332547577098,0.0,0.0,0.0,-0.004471416119486,60.0,6.515396118164063,-0.0,-6.276708575114753e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132180,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,9.001969738164917e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,9.479520667809992e-05,299.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218505859375,0.0,0.0,7.00154560036026e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,9.479517757426947e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,0.00044966043788,286.0415344238281,294.1499938964844,295.1433410644531,289.3512268066406,295.77392578125,295.5960693359375,284.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005781637737527,7.147008540542288e-10,0.0005781630752608,-0.0013007967500016,0.0,0.0,0.0,-0.0032681031152606,60.0,5.181484222412109,-0.0,-6.27336760317121e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132240,298.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050964355469,0.0,0.0,9.001969738164917e-05,299.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.00762939453125,0.0,0.0,9.479520667809992e-05,299.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218505859375,0.0,0.0,7.00154560036026e-05,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.004638671875,0.0,0.0,9.479517757426947e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811706542969,0.0,0.0,0.00044966043788,286.0415344238281,294.1499938964844,295.1433410644531,289.3512268066406,295.77392578125,295.5960693359375,284.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005781637737527,7.147008540542288e-10,0.0005781630752608,-0.0013007967500016,0.0,0.0,0.0,-0.0032681031152606,60.0,5.181484222412109,-0.0,-6.27336760317121e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132300,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287475585937,0.0,0.0,4.55864574178122e-05,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0313415527344,0.0,0.0,4.800480019184761e-05,299.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0465393066406,0.0,0.0,3.545619983924553e-05,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,4.800478563993238e-05,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,0.0002277104795211,286.073974609375,294.1499938964844,295.125,289.35040283203125,295.728515625,295.5702819824219,284.9933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004866122326347,6.084175385723251e-10,0.0004866116214543,-0.0011129280319437,0.0,0.0,0.0,-0.002740824362263,60.0,4.981799125671387,-0.0,-1.6087811971488012e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132360,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03277587890625,0.0,0.0,4.0449162042932585e-05,298.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,4.259497291059233e-05,299.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05078125,0.0,0.0,3.146052040392533e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0317687988281,0.0,0.0,4.2594958358677104e-05,298.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,0.0002020489919232,286.074462890625,294.1499938964844,295.1066589355469,289.3496398925781,295.72442626953125,295.5687255859375,284.9974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004050513089168,5.130871838510132e-10,0.0004050507850479,-0.0009438640554435,0.0,0.0,0.0,-0.0022855100687593,60.0,4.400634765625,-0.0,-1.2666139248551644e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132420,298.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335998535156,0.0,0.0,3.240319711039774e-05,298.9986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03619384765625,0.0,0.0,3.412217120057903e-05,299.5243835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0516052246094,0.0,0.0,2.520253292459529e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,3.412216028664261e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0092468261719,0.0,0.0,0.0001618583191884,286.07354736328125,294.1499938964844,295.08758544921875,289.348876953125,295.7199401855469,295.5682983398437,285.0016174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003452446253504,4.318235213851551e-10,0.000345244188793,-0.0007900271448306,0.0,0.0,0.0,-0.0019446723163127,60.0,3.892407178878784,-0.0,-8.128321127287563e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132480,298.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0353698730469,0.0,0.0,2.7124058760819025e-05,298.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0379943847656,0.0,0.0,2.856297760445159e-05,299.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.053466796875,0.0,0.0,2.109652996296063e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343017578125,0.0,0.0,2.856296850950457e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,0.0001354883133899,286.0748596191406,294.1499938964844,295.07000732421875,289.3481750488281,295.71636962890625,295.5684814453125,285.00537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002890482719521,3.615217014640848e-10,0.0002890478936024,-0.0006613988662138,0.0,0.0,0.0,-0.0016281245043501,60.0,3.474858283996582,-0.0,-5.695533378258233e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132540,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,1.5570185496471822e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,1.6396177670685574e-05,299.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541381835937,0.0,0.0,1.2110166608181316e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.034912109375,0.0,0.0,1.6396172213717364e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,7.777517021168023e-05,286.0752868652344,294.1499938964844,295.0333251953125,289.3467712402344,295.7110290527344,295.5691223144531,285.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002045146684395,2.4617843874530365e-10,0.0002045144210569,-0.000442692922661,0.0,0.0,0.0,-0.0011460741516202,60.0,2.765339136123657,-0.0,-1.876776289932991e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132600,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0360107421875,0.0,0.0,1.5570185496471822e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03863525390625,0.0,0.0,1.6396177670685574e-05,299.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0541381835937,0.0,0.0,1.2110166608181316e-05,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.034912109375,0.0,0.0,1.6396172213717364e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0116577148437,0.0,0.0,7.777517021168023e-05,286.0752868652344,294.1499938964844,295.0333251953125,289.3467712402344,295.7110290527344,295.5691223144531,285.0128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002045146684395,2.4617843874530365e-10,0.0002045144210569,-0.000442692922661,0.0,0.0,0.0,-0.0011460741516202,60.0,2.765339136123657,-0.0,-1.876776289932991e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132660,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,-5.217132638790645e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,-5.493899152497761e-05,299.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,-4.057777186972089e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,-5.493897333508357e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331787109375,0.0,0.0,-0.000260602828348,286.2486572265625,294.1499938964844,294.9966735839844,289.3453674316406,295.5663757324219,295.4803466796875,285.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004911797004751,3.5344929760761075e-10,0.0004911792930215,-0.0004380449536256,0.0,0.0,0.0,-0.0026066729333251,60.0,4.0043158531188965,0.0,-2.1071121736326865e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132720,298.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,-5.217132638790645e-05,298.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1624450683594,0.0,0.0,-5.493899152497761e-05,299.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828918457031,0.0,0.0,-4.057777186972089e-05,298.71466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,-5.493897333508357e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331787109375,0.0,0.0,-0.000260602828348,286.2486572265625,294.1499938964844,294.9966735839844,289.3453674316406,295.5663757324219,295.4803466796875,285.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004911797004751,3.5344929760761075e-10,0.0004911792930215,-0.0004380449536256,0.0,0.0,0.0,-0.0026066729333251,60.0,4.0043158531188965,0.0,-2.1071121736326865e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132780,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,9.00340237421915e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,9.481028973823412e-05,299.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,7.002659549470991e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,9.481026063440368e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,0.0004497322370298,286.3585510253906,294.1499938964844,294.9599914550781,289.34393310546875,295.4994201660156,295.4202880859375,285.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,0.0002096155076287,-5.695867388855192e-11,-0.0002096154494211,-5.987014083075337e-05,0.0,0.0,0.0,0.0010409973328933,60.0,3.7453112602233887,-0.0,-6.275327990579171e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132840,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,9.00340237421915e-05,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,9.481028973823412e-05,299.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650756835937,0.0,0.0,7.002659549470991e-05,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333984375,0.0,0.0,9.481026063440368e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,0.0004497322370298,286.3585510253906,294.1499938964844,294.9599914550781,289.34393310546875,295.4994201660156,295.4202880859375,285.0285339355469,0.0,0.0,0.0,0.0,1.0,1.0,0.0002096155076287,-5.695867388855192e-11,-0.0002096154494211,-5.987014083075337e-05,0.0,0.0,0.0,0.0010409973328933,60.0,3.7453112602233887,-0.0,-6.275327990579171e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132900,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25933837890625,0.0,0.0,3.4734612199827097e-06,298.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2626342773437,0.0,0.0,3.657726665551309e-06,299.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,2.7015857995138504e-06,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540283203125,0.0,0.0,3.6577255286829313e-06,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23150634765625,0.0,0.0,1.7350412235828117e-05,286.3877868652344,294.1499938964844,294.9416809082031,289.3431701660156,295.4900207519531,295.4122009277344,285.03179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.82670875499025e-05,5.756577506343952e-11,4.826702934224159e-05,-0.0001030744315357,0.0,0.0,0.0,-0.0002701548219192,60.0,2.8943192958831787,-0.0,-9.3400204237426e-11,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18132960,298.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32000732421875,0.0,0.0,3.000629840244073e-05,298.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.323486328125,0.0,0.0,3.159811967634596e-05,299.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3501892089844,0.0,0.0,2.3338274331763387e-05,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3135681152344,0.0,0.0,3.159810876240954e-05,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2912902832031,0.0,0.0,0.0001498855854151,286.4722595214844,294.1499938964844,294.92333984375,289.3423767089844,295.4561767578125,295.39093017578125,285.0354309082031,0.0,0.0,0.0,0.0,1.0,1.0,0.0001215459487866,-4.207418094481774e-11,-0.0001215459051309,-1.0932184522971513e-05,0.0,0.0,0.0,0.000617200450506,60.0,3.308678388595581,-0.0,-6.970230614911088e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133020,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279724121094,0.0,0.0,5.009775918551895e-07,298.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,5.275542207527906e-07,299.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,3.896499549682633e-07,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213806152344,0.0,0.0,5.27554050222534e-07,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,2.502451934560668e-06,286.4834289550781,294.1499938964844,294.8866577148437,289.3406982421875,295.4253845214844,295.3893127441406,285.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.640510036959313e-06,7.98115653427578e-12,6.640501851506997e-06,-1.4342082067742012e-05,0.0,0.0,0.0,-3.720509994309396e-05,60.0,1.7736375331878662,-0.0,-1.9429375643087443e-12,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133080,298.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279724121094,0.0,0.0,5.009775918551895e-07,298.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,5.275542207527906e-07,299.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3584899902344,0.0,0.0,3.896499549682633e-07,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3213806152344,0.0,0.0,5.27554050222534e-07,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991638183594,0.0,0.0,2.502451934560668e-06,286.4834289550781,294.1499938964844,294.8866577148437,289.3406982421875,295.4253845214844,295.3893127441406,285.04132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-6.640510036959313e-06,7.98115653427578e-12,6.640501851506997e-06,-1.4342082067742012e-05,0.0,0.0,0.0,-3.720509994309396e-05,60.0,1.7736375331878662,-0.0,-1.9429375643087443e-12,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133140,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,-5.818392434520092e-09,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,-6.127055307558749e-09,299.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35797119140625,0.0,0.0,-4.5254244795955856e-09,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208923339844,0.0,0.0,-6.127053531201909e-09,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986755371094,0.0,0.0,-2.9063670581308546e-08,286.4830322265625,294.1499938964844,294.8500061035156,289.3388061523437,295.4269104003906,295.38934326171875,285.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,6.194084534172363e-08,-7.747647738209212e-14,-6.194076718202268e-08,1.4177314255903184e-07,0.0,0.0,0.0,3.488967195153237e-07,60.0,1.0799344778060913,-0.0,-2.620766260919108e-16,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133200,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,-5.818392434520092e-09,298.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,-6.127055307558749e-09,299.508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35797119140625,0.0,0.0,-4.5254244795955856e-09,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3208923339844,0.0,0.0,-6.127053531201909e-09,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2986755371094,0.0,0.0,-2.9063670581308546e-08,286.4830322265625,294.1499938964844,294.8500061035156,289.3388061523437,295.4269104003906,295.38934326171875,285.04736328125,0.0,0.0,0.0,0.0,1.0,1.0,6.194084534172363e-08,-7.747647738209212e-14,-6.194076718202268e-08,1.4177314255903184e-07,0.0,0.0,0.0,3.488967195153237e-07,60.0,1.0799344778060913,-0.0,-2.620766260919108e-16,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133260,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,-3.837483716212509e-12,298.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,-4.041060021331422e-12,299.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,-2.984714905784891e-12,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,-4.041058720288815e-12,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,-1.916875685958885e-11,286.48504638671875,294.1499938964844,294.8148498535156,289.3385925292969,295.4261169433594,295.3895263671875,285.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,4.072979106761743e-11,-4.032644783411164e-17,-4.0729752903700955e-11,9.210467111220312e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,0.8974394202232361,-0.0,-1.140027448998811e-22,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133320,298.9467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,-3.837483716212509e-12,298.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,-4.041060021331422e-12,299.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,-2.984714905784891e-12,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,-4.041058720288815e-12,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,-1.916875685958885e-11,286.48504638671875,294.1499938964844,294.8148498535156,289.3385925292969,295.4261169433594,295.3895263671875,285.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,4.072979106761743e-11,-4.032644783411164e-17,-4.0729752903700955e-11,9.210467111220312e-11,0.0,0.0,0.0,2.1827872842550278e-10,60.0,0.8974394202232361,-0.0,-1.140027448998811e-22,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133380,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,2.5583224774750057e-13,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,2.69404019492131e-13,299.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,1.9898098197346922e-13,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,2.694039381769681e-13,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,1.2779171167445758e-12,286.48504638671875,294.1499938964844,294.7825927734375,289.3419494628906,295.4261169433594,295.3895263671875,285.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.578953539778995e-12,1.4165214872703158e-17,3.578939228310319e-12,-6.8461512500728175e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7669087052345276,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133440,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,2.5583224774750057e-13,298.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,2.69404019492131e-13,299.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,1.9898098197346922e-13,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,2.694039381769681e-13,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,1.2779171167445758e-12,286.48504638671875,294.1499938964844,294.7825927734375,289.3419494628906,295.4261169433594,295.3895263671875,285.0587463378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.578953539778995e-12,1.4165214872703158e-17,3.578939228310319e-12,-6.8461512500728175e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7669087052345276,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133500,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,0.0,298.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,0.0,299.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,0.0,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,0.0,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,0.0,286.48504638671875,294.1499938964844,294.7674865722656,289.3448791503906,295.4261169433594,295.3895263671875,285.06134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-3.63461062462267e-12,1.3546799757507488e-17,3.6345971805157307e-12,-5.164674243829381e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.7290624976158142,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133560,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,0.0,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,0.0,299.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,0.0,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,0.0,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,0.0,286.48504638671875,294.1499938964844,294.7530212402344,289.3486022949219,295.4261169433594,295.3895263671875,285.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-3.63461062462267e-12,1.3546800584688101e-17,3.6345971805157307e-12,-5.164674243829381e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6961868405342102,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133620,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,-2.5583224774750057e-13,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,-2.69404019492131e-13,299.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,-1.9898098197346922e-13,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,-2.694039381769681e-13,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,-1.2779171167445758e-12,286.48504638671875,294.1499938964844,294.73651123046875,289.3541259765625,295.4261169433594,295.3895263671875,285.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-3.690267709466344e-12,1.2928387123853656e-17,3.690254699040274e-12,-3.483197888107248e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.6609228253364563,-0.0,-5.06700939426334e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133680,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32891845703125,0.0,0.0,-2.5583224774750057e-13,298.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323974609375,0.0,0.0,-2.69404019492131e-13,299.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.35943603515625,0.0,0.0,-1.9898098197346922e-13,298.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,-2.694039381769681e-13,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000793457031,0.0,0.0,-1.2779171167445758e-12,286.48504638671875,294.1499938964844,294.7259826660156,289.3583984375,295.4261169433594,295.3895263671875,285.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.690267709466344e-12,1.2928387123853656e-17,3.690254699040274e-12,-3.483197888107248e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.637421727180481,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133740,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,2.236511065234481e-08,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,2.3551567807089672e-08,299.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,1.7395116458374105e-08,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.322265625,0.0,0.0,2.355156070166231e-08,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,1.1171679403787493e-07,286.4849548339844,294.1499938964844,294.70123291015625,289.3711242675781,295.4261474609375,295.3894958496094,285.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.383059296562351e-07,2.980743906907946e-13,2.383056312282861e-07,-5.453103426589223e-07,0.0,0.0,0.0,-1.342326868325472e-06,60.0,0.5889561176300049,-0.0,-3.872258128701607e-15,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133800,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,2.236511065234481e-08,298.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,2.3551567807089672e-08,299.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,1.7395116458374105e-08,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.322265625,0.0,0.0,2.355156070166231e-08,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,1.1171679403787493e-07,286.4849548339844,294.1499938964844,294.70123291015625,289.3711242675781,295.4261474609375,295.3894958496094,285.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.383059296562351e-07,2.980743906907946e-13,2.383056312282861e-07,-5.453103426589223e-07,0.0,0.0,0.0,-1.342326868325472e-06,60.0,0.5889561176300049,-0.0,-3.872258128701607e-15,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
