time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18133860,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,3.267865338330012e-07,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,3.4412241234349494e-07,299.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,2.541677588396851e-07,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.322265625,0.0,0.0,3.441222986566572e-07,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,1.6323436966558802e-06,286.4849853515625,294.1499938964844,294.6785583496094,289.3865661621094,295.4261474609375,295.3894958496094,285.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.482673719190643e-06,4.355812585621344e-12,3.4826693990908097e-06,-7.96885524323443e-06,0.0,0.0,0.0,-1.9616811187006533e-05,60.0,0.5587045550346375,-0.0,-8.267049696718265e-13,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133920,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.328857421875,0.0,0.0,3.267865338330012e-07,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33233642578125,0.0,0.0,3.4412241234349494e-07,299.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,2.541677588396851e-07,298.6989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.322265625,0.0,0.0,3.441222986566572e-07,298.71490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3000183105469,0.0,0.0,1.6323436966558802e-06,286.4849853515625,294.1499938964844,294.6785583496094,289.3865661621094,295.4261474609375,295.3894958496094,285.0777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-3.482673719190643e-06,4.355812585621344e-12,3.4826693990908097e-06,-7.96885524323443e-06,0.0,0.0,0.0,-1.9616811187006533e-05,60.0,0.5587045550346375,-0.0,-8.267049696718265e-13,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18133980,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,2.1489759092219174e-06,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33270263671875,0.0,0.0,2.262978114231373e-06,299.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,1.671428776717221e-06,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226013183594,0.0,0.0,2.262977432110347e-06,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,1.0734430361480918e-05,286.4854431152344,294.1499938964844,294.6578369140625,289.4045715332031,295.4255065917969,295.3897399902344,285.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.289842996106017e-05,2.8640279384206657e-11,2.289840267621912e-05,-5.239745587459765e-05,0.0,0.0,0.0,-0.0001289803767576,60.0,0.6130445003509521,-0.0,-3.5750766930187083e-11,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134040,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292236328125,0.0,0.0,2.1489759092219174e-06,298.97869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33270263671875,0.0,0.0,2.262978114231373e-06,299.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3597412109375,0.0,0.0,1.671428776717221e-06,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226013183594,0.0,0.0,2.262977432110347e-06,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30035400390625,0.0,0.0,1.0734430361480918e-05,286.4854431152344,294.1499938964844,294.6578369140625,289.4045715332031,295.4255065917969,295.3897399902344,285.08184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.289842996106017e-05,2.8640279384206657e-11,2.289840267621912e-05,-5.239745587459765e-05,0.0,0.0,0.0,-0.0001289803767576,60.0,0.6130445003509521,-0.0,-3.5750766930187083e-11,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134100,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294982910156,0.0,0.0,2.978121074193041e-06,298.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,3.1361089440906653e-06,299.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.36004638671875,0.0,0.0,2.3163206606113818e-06,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3228759765625,0.0,0.0,3.1361080345959635e-06,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3006591796875,0.0,0.0,1.487612371420255e-05,286.4858093261719,294.1499938964844,294.6481018066406,289.4144287109375,295.42498779296875,295.3898620605469,285.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.173364166286774e-05,3.969090681121834e-11,3.173360164510086e-05,-7.261451537488028e-05,0.0,0.0,0.0,-0.0001787465880624,60.0,0.6501151919364929,-0.0,-6.866049395704009e-11,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134160,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3296203613281,0.0,0.0,4.382415681902785e-06,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,4.614900717569981e-06,299.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.36016845703125,0.0,0.0,3.408551719985553e-06,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.322998046875,0.0,0.0,4.614899353327928e-06,298.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30078125,0.0,0.0,2.1890768039156683e-05,286.4859924316406,294.1499938964844,294.6387939453125,289.4248962402344,295.4247436523437,295.38995361328125,285.0858764648437,0.0,0.0,0.0,0.0,1.0,1.0,-4.669902045861818e-05,5.840844474747087e-11,4.669896225095727e-05,-0.0001068578712875,0.0,0.0,0.0,-0.0002630420494824,60.0,0.6890539526939392,-0.0,-1.4867891640069075e-10,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134220,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,8.972790965344757e-06,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,9.448793207411654e-06,299.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,6.978850251471158e-06,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,9.448790478927547e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019104003906,0.0,0.0,4.482032454689033e-05,286.4874572753906,294.1499938964844,294.6212463378906,289.4473571777344,295.42266845703125,295.3905944824219,285.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-9.561068145558238e-05,1.1958517509569328e-10,9.561056504026055e-05,-0.0002187809732276,0.0,0.0,0.0,-0.000538547814358,60.0,0.900900423526764,-0.0,-6.23271600996844e-10,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134280,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.33074951171875,0.0,0.0,8.972790965344757e-06,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3342590332031,0.0,0.0,9.448793207411654e-06,299.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,6.978850251471158e-06,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241271972656,0.0,0.0,9.448790478927547e-06,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019104003906,0.0,0.0,4.482032454689033e-05,286.4874572753906,294.1499938964844,294.6212463378906,289.4473571777344,295.42266845703125,295.3905944824219,285.0896301269531,0.0,0.0,0.0,0.0,1.0,1.0,-9.561068145558238e-05,1.1958517509569328e-10,9.561056504026055e-05,-0.0002187809732276,0.0,0.0,0.0,-0.000538547814358,60.0,0.900900423526764,-0.0,-6.23271600996844e-10,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134340,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,1.5418829207192175e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373107910156,0.0,0.0,1.6236790543189272e-05,299.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,1.1992444342467934e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,1.623678508622106e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,7.701916911173612e-05,286.4901428222656,294.1499938964844,294.60504150390625,289.4717712402344,295.4174194335937,295.39031982421875,285.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001642964489292,2.0549420498561235e-10,0.0001642962452024,-0.0003759515821002,0.0,0.0,0.0,-0.0009254355099983,60.0,1.2451046705245972,-0.0,-1.840454011414749e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134400,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,1.5418829207192175e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3373107910156,0.0,0.0,1.6236790543189272e-05,299.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,1.1992444342467934e-05,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271179199219,0.0,0.0,1.623678508622106e-05,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049011230469,0.0,0.0,7.701916911173612e-05,286.4901428222656,294.1499938964844,294.60504150390625,289.4717712402344,295.4174194335937,295.39031982421875,285.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001642964489292,2.0549420498561235e-10,0.0001642962452024,-0.0003759515821002,0.0,0.0,0.0,-0.0009254355099983,60.0,1.2451046705245972,-0.0,-1.840454011414749e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134460,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33892822265625,0.0,0.0,2.442607365082949e-05,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,2.572186531324405e-05,299.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3698425292969,0.0,0.0,1.8998091036337428e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,2.5721856218297035e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,0.000122011602798,286.491943359375,294.1499938964844,294.58990478515625,289.4979248046875,295.4088134765625,295.3863220214844,285.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002602745662443,3.25538901391198e-10,0.0002602742169983,-0.000595573161263,0.0,0.0,0.0,-0.0014660536544397,60.0,1.7803832292556765,-0.0,-4.618801785483129e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134520,298.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.33892822265625,0.0,0.0,2.442607365082949e-05,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.34246826171875,0.0,0.0,2.572186531324405e-05,299.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3698425292969,0.0,0.0,1.8998091036337428e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3321533203125,0.0,0.0,2.5721856218297035e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,0.000122011602798,286.491943359375,294.1499938964844,294.58990478515625,289.4979248046875,295.4088134765625,295.3863220214844,285.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002602745662443,3.25538901391198e-10,0.0002602742169983,-0.000595573161263,0.0,0.0,0.0,-0.0014660536544397,60.0,1.7803832292556765,-0.0,-4.618801785483129e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134580,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,3.625588215072639e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,3.8179237890290096e-05,299.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,2.8199070584378205e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,3.817922697635368e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.0001811031252145,286.4918518066406,294.1499938964844,294.5757141113281,289.5256042480469,295.3994445800781,295.38189697265625,285.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003586803795769,4.5550907490365934e-10,0.0003586799139156,-0.0008388609858229,0.0,0.0,0.0,-0.0020245723426342,60.0,2.2894656658172607,-0.0,-1.0176039566545114e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134640,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,3.625588215072639e-05,298.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.34735107421875,0.0,0.0,3.8179237890290096e-05,299.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,2.8199070584378205e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369140625,0.0,0.0,3.817922697635368e-05,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148498535156,0.0,0.0,0.0001811031252145,286.4918518066406,294.1499938964844,294.5757141113281,289.5256042480469,295.3994445800781,295.38189697265625,285.09991455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003586803795769,4.5550907490365934e-10,0.0003586799139156,-0.0008388609858229,0.0,0.0,0.0,-0.0020245723426342,60.0,2.2894656658172607,-0.0,-1.0176039566545114e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134700,298.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422241210937,0.0,0.0,3.284795820945874e-05,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34576416015625,0.0,0.0,3.459052459220402e-05,299.4751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,2.554845741542522e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,3.45905136782676e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3133544921875,0.0,0.0,0.0001640800765017,286.4877319335937,294.1499938964844,294.56890869140625,289.5399780273437,295.39410400390625,295.378662109375,285.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005230591632425,6.111019468235668e-10,0.0005230585229583,-0.0010835385182872,0.0,0.0,0.0,-0.002919808961451,60.0,2.940417051315308,-0.0,-8.352921909704492e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134760,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4422302246094,0.0,0.0,9.031919034896418e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.446044921875,0.0,0.0,9.51105757849291e-05,299.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.477294921875,0.0,0.0,7.024838851066306e-05,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335021972656,0.0,0.0,9.511054668109864e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118957519531,0.0,0.0,0.0004511568986345,286.626953125,294.1499938964844,294.5622253417969,289.5546264648437,295.20867919921875,295.23876953125,285.1049194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000154090084834,6.59301835348458e-10,0.0001540894299978,-0.001579224714078,0.0,0.0,0.0,-0.001111433841288,60.0,6.280759811401367,-0.0,-6.315111988897115e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134820,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.43389892578125,0.0,0.0,9.003302693599835e-05,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.0,0.0,9.480922744842246e-05,299.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46856689453125,0.0,0.0,7.002580969128758e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4253234863281,0.0,0.0,9.4809198344592e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40380859375,0.0,0.0,0.0004497274931054,286.6115417480469,294.1499938964844,294.5533752441406,289.5750427246094,295.1844787597656,295.2314453125,285.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008839486981742,1.03679609342322e-09,0.0008839476504363,-0.0018418041290715,0.0,0.0,0.0,-0.004950969479978,60.0,6.023284435272217,-0.0,-6.275153197066174e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134880,298.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327392578125,0.0,0.0,9.007571497932076e-05,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4365234375,0.0,0.0,9.485417831456287e-05,299.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.46734619140625,0.0,0.0,7.00590098858811e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241943359375,0.0,0.0,9.485414921073244e-05,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4027709960937,0.0,0.0,0.0004499407368712,286.6089172363281,294.1499938964844,294.5492553710937,289.5848083496094,295.18115234375,295.22711181640625,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009538207086734,1.1594761817335095e-09,0.0009538195445202,-0.0020944585558027,0.0,0.0,0.0,-0.0053577311336994,60.0,6.128521919250488,-0.0,-6.281101860849958e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18134940,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327087402344,0.0,0.0,9.035135008161888e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364624023437,0.0,0.0,9.51444380916655e-05,299.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,7.02733887010254e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42413330078125,0.0,0.0,9.514440898783504e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029541015625,0.0,0.0,0.0004513176390901,286.6057434082031,294.1499938964844,294.53662109375,289.61590576171875,295.1709899902344,295.205810546875,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009354474022984,1.481456290974847e-09,0.0009354459471069,-0.0029593154322355,0.0,0.0,0.0,-0.005411154590547,60.0,6.236003398895264,-0.0,-6.319589829217875e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135000,298.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327087402344,0.0,0.0,9.035135008161888e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4364624023437,0.0,0.0,9.51444380916655e-05,299.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,7.02733887010254e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.42413330078125,0.0,0.0,9.514440898783504e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4029541015625,0.0,0.0,0.0004513176390901,286.6057434082031,294.1499938964844,294.53662109375,289.61590576171875,295.1709899902344,295.205810546875,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009354474022984,1.481456290974847e-09,0.0009354459471069,-0.0029593154322355,0.0,0.0,0.0,-0.005411154590547,60.0,6.236003398895264,-0.0,-6.319589829217875e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135060,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42706298828125,0.0,0.0,9.074968693312258e-05,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307861328125,0.0,0.0,9.55639043240808e-05,299.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,7.058321352815256e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185791015625,0.0,0.0,9.556387522025034e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,0.0004533074679784,286.5948181152344,294.1499938964844,294.5240783691406,289.64776611328125,295.1605224609375,295.17431640625,285.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007480440544895,1.785711911672649e-09,0.0007480423082597,-0.0039465948939323,0.0,0.0,0.0,-0.0046069137752056,60.0,6.218127250671387,-0.0,-6.375425698479377e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135120,298.9225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.42706298828125,0.0,0.0,9.074968693312258e-05,298.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4307861328125,0.0,0.0,9.55639043240808e-05,299.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4612121582031,0.0,0.0,7.058321352815256e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185791015625,0.0,0.0,9.556387522025034e-05,298.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39764404296875,0.0,0.0,0.0004533074679784,286.5948181152344,294.1499938964844,294.5240783691406,289.64776611328125,295.1605224609375,295.17431640625,285.113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007480440544895,1.785711911672649e-09,0.0007480423082597,-0.0039465948939323,0.0,0.0,0.0,-0.0046069137752056,60.0,6.218127250671387,-0.0,-6.375425698479377e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135180,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250793457031,0.0,0.0,9.118503658100964e-05,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,9.602234786143526e-05,299.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,7.092181476764381e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,9.60223187576048e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,0.0004554821643978,286.5885009765625,294.1499938964844,294.511474609375,289.6801147460937,295.1495056152344,295.1318664550781,285.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005754693993367,2.150533973122037e-09,0.0005754672456532,-0.0050782598555088,0.0,0.0,0.0,-0.0039046413730829,60.0,5.679466724395752,-0.0,-6.436730615178021e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135240,298.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4250793457031,0.0,0.0,9.118503658100964e-05,298.9668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42877197265625,0.0,0.0,9.602234786143526e-05,299.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4590148925781,0.0,0.0,7.092181476764381e-05,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41656494140625,0.0,0.0,9.60223187576048e-05,298.7087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959045410156,0.0,0.0,0.0004554821643978,286.5885009765625,294.1499938964844,294.511474609375,289.6801147460937,295.1495056152344,295.1318664550781,285.1163635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005754693993367,2.150533973122037e-09,0.0005754672456532,-0.0050782598555088,0.0,0.0,0.0,-0.0039046413730829,60.0,5.679466724395752,-0.0,-6.436730615178021e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135300,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4067077636719,0.0,0.0,9.146027878159656e-05,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41033935546875,0.0,0.0,9.631219290895388e-05,299.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398803710937,0.0,0.0,7.113588799256831e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985290527344,0.0,0.0,9.631216380512342e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779296875,0.0,0.0,0.0004568570584524,286.560546875,294.1499938964844,294.50506591796875,289.6964416503906,295.14013671875,295.1038513183594,285.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001659878325881,2.080351446664963e-09,0.0001659857516642,-0.0053032212890684,0.0,0.0,0.0,-0.0018146251095458,60.0,6.4382734298706055,-0.0,-6.475643488101923e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135360,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.404541015625,0.0,0.0,9.161685011349618e-05,298.9658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4081420898437,0.0,0.0,9.647707338444889e-05,299.46075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43756103515625,0.0,0.0,7.125767297111452e-05,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3963623046875,0.0,0.0,9.647704428061844e-05,298.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758850097656,0.0,0.0,0.0004576392238959,286.55474853515625,294.1499938964844,294.4985656738281,289.7128295898437,295.1282958984375,295.0707702636719,285.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.905920286546461e-05,2.156600453773194e-09,4.9057049182010815e-05,-0.0056205955334007,0.0,0.0,0.0,-0.0012614137958735,60.0,6.50474739074707,-0.0,-6.497829474483299e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135420,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,9.073249384528026e-05,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38189697265625,0.0,0.0,9.55458017415367e-05,299.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102783203125,0.0,0.0,7.056983304210007e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37066650390625,0.0,0.0,9.554577263770624e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.350341796875,0.0,0.0,0.0004532217863015,286.5166015625,294.1499938964844,294.4851989746094,289.7456359863281,295.1023864746094,295.0065002441406,285.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.002582243643701,3.601437148503805e-09,0.0025822401512414,-0.0068858317099511,0.0,0.0,0.0,-0.0146495038643479,60.0,7.679537773132324,-0.0,-6.372983563096568e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135480,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783874511719,0.0,0.0,9.073249384528026e-05,298.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38189697265625,0.0,0.0,9.55458017415367e-05,299.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4102783203125,0.0,0.0,7.056983304210007e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.37066650390625,0.0,0.0,9.554577263770624e-05,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.350341796875,0.0,0.0,0.0004532217863015,286.5166015625,294.1499938964844,294.4851989746094,289.7456359863281,295.1023864746094,295.0065002441406,285.1205444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.002582243643701,3.601437148503805e-09,0.0025822401512414,-0.0068858317099511,0.0,0.0,0.0,-0.0146495038643479,60.0,7.679537773132324,-0.0,-6.372983563096568e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135540,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191345214844,0.0,0.0,9.202795627061278e-05,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52313232421875,0.0,0.0,9.690997831057756e-05,299.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,7.157741492846981e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,9.690994920674711e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4893493652344,0.0,0.0,0.0004596929356921,286.7109069824219,294.1499938964844,294.4711608886719,289.77838134765625,294.81298828125,294.6417236328125,285.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0003191063588019,2.2953901002154e-09,-0.0003191086580045,-0.0063536027446389,0.0,0.0,0.0,0.0005263076163828,60.0,10.123489379882812,-0.0,-6.55624390333287e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135600,298.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5191345214844,0.0,0.0,9.202795627061278e-05,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52313232421875,0.0,0.0,9.690997831057756e-05,299.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,7.157741492846981e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5089416503906,0.0,0.0,9.690994920674711e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4893493652344,0.0,0.0,0.0004596929356921,286.7109069824219,294.1499938964844,294.4711608886719,289.77838134765625,294.81298828125,294.6417236328125,285.127197265625,0.0,0.0,0.0,0.0,1.0,1.0,0.0003191063588019,2.2953901002154e-09,-0.0003191086580045,-0.0063536027446389,0.0,0.0,0.0,0.0005263076163828,60.0,10.123489379882812,-0.0,-6.55624390333287e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135660,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.0,9.047291678143664e-05,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43682861328125,0.0,0.0,9.527244401397184e-05,299.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46697998046875,0.0,0.0,7.036793977022171e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244689941406,0.0,0.0,9.5272422186099e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40484619140625,0.0,0.0,0.00045192532707,286.5901794433594,294.1499938964844,294.45623779296875,289.810791015625,294.7785949707031,294.5971984863281,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0033733912277966,4.0730672168365345e-09,0.003373387036845,-0.0073345643468201,0.0,0.0,0.0,-0.0188409928232431,60.0,11.30770492553711,-0.0,-6.336546221064054e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135720,298.9077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.43316650390625,0.0,0.0,9.047291678143664e-05,298.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43682861328125,0.0,0.0,9.527244401397184e-05,299.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.46697998046875,0.0,0.0,7.036793977022171e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244689941406,0.0,0.0,9.5272422186099e-05,298.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40484619140625,0.0,0.0,0.00045192532707,286.5901794433594,294.1499938964844,294.45623779296875,289.810791015625,294.7785949707031,294.5971984863281,285.1245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0033733912277966,4.0730672168365345e-09,0.003373387036845,-0.0073345643468201,0.0,0.0,0.0,-0.0188409928232431,60.0,11.30770492553711,-0.0,-6.336546221064054e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135780,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107727050781,0.0,0.0,9.184055670630188e-05,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,9.671263251220807e-05,299.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.547607421875,0.0,0.0,7.143165566958487e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007629394531,0.0,0.0,9.671261068433525e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,0.0004587569856084,286.695556640625,294.1499938964844,294.4402770996094,289.8427429199219,294.5907287597656,294.3633117675781,285.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002632990654092,2.647073893413676e-09,0.0002632964169606,-0.0066957590170204,0.0,0.0,0.0,-0.0025603403337299,60.0,10.607858657836914,-0.0,-6.529549523293099e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135840,298.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5107727050781,0.0,0.0,9.184055670630188e-05,298.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.51470947265625,0.0,0.0,9.671263251220807e-05,299.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.547607421875,0.0,0.0,7.143165566958487e-05,298.6881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007629394531,0.0,0.0,9.671261068433525e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4815979003906,0.0,0.0,0.0004587569856084,286.695556640625,294.1499938964844,294.4402770996094,289.8427429199219,294.5907287597656,294.3633117675781,285.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002632990654092,2.647073893413676e-09,0.0002632964169606,-0.0066957590170204,0.0,0.0,0.0,-0.0025603403337299,60.0,10.607858657836914,-0.0,-6.529549523293099e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135900,298.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51171875,0.0,0.0,9.206461254507305e-05,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,9.69485772657208e-05,299.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.54852294921875,0.0,0.0,7.160592213040218e-05,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016784667969,0.0,0.0,9.694855543784796e-05,298.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4826354980469,0.0,0.0,0.0004598762316163,286.6940002441406,294.1499938964844,294.4317932128906,289.8584289550781,294.5728759765625,294.3487548828125,285.13507080078125,0.0,0.0,0.0,0.0,1.0,1.0,0.0001728432107483,2.4869479808842243e-09,-0.0001728456845739,-0.0067109265364706,0.0,0.0,0.0,-0.0002956040552817,60.0,8.898931503295898,-0.0,-6.561442944530428e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18135960,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5211486816406,0.0,0.0,9.209426207235084e-05,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.52508544921875,0.0,0.0,9.697979839984328e-05,299.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55828857421875,0.0,0.0,7.162897964008152e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5109558105469,0.0,0.0,9.697977657197045e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4920654296875,0.0,0.0,0.0004600243701133,286.7039794921875,294.1499938964844,294.4230041503906,289.8739624023437,294.55535888671875,294.3329162597656,285.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,9.961023170035332e-05,2.596870940507756e-09,-9.96128292172216e-05,-0.0069266683422029,0.0,0.0,0.0,-0.0007134727202355,60.0,8.007868766784668,-0.0,-6.565663568380843e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136020,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.51043701171875,0.0,0.0,9.118372690863907e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5143127441406,0.0,0.0,9.602096542948856e-05,299.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5469970703125,0.0,0.0,7.092078885762021e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004272460937,0.0,0.0,9.602093632565813e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.481689453125,0.0,0.0,0.0004554761690087,286.686767578125,294.1499938964844,294.408935546875,289.8970642089844,294.5329284667969,294.3172302246094,285.1383972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0023678524885326,3.943579685028453e-09,0.0023678485304117,-0.0079996325075626,0.0,0.0,0.0,-0.013726545497775,60.0,8.175216674804688,-0.0,-6.43647126707947e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136080,298.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4099426269531,0.0,0.0,9.069097723113372e-05,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4134521484375,0.0,0.0,9.550207323627546e-05,299.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423828125,0.0,0.0,7.053753506625071e-05,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.401611328125,0.0,0.0,9.550205140840262e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3825988769531,0.0,0.0,0.0004530147707555,286.5479431152344,294.1499938964844,294.404296875,289.9042358398437,294.5312805175781,294.3185119628906,285.134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0035488076973706,4.517919816038329e-09,0.0035488032735884,-0.0083285802975296,0.0,0.0,0.0,-0.0199245121330022,60.0,11.531953811645508,-0.0,-6.36710097978721e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136140,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,9.202928777085616e-05,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,9.69113752944395e-05,299.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.0,7.15784408384934e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,9.691135346656664e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,0.0004596998624037,286.53485107421875,294.1499938964844,294.3838806152344,289.93341064453125,294.5723571777344,294.1846008300781,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981752644293,3.59963125973195e-09,0.000981749035418,-0.0084814438596367,0.0,0.0,0.0,-0.0066029275767505,60.0,7.943853378295898,-0.0,-6.556390985679172e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
