time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18136200,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,9.202928777085616e-05,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4058837890625,0.0,0.0,9.69113752944395e-05,299.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4344787597656,0.0,0.0,7.15784408384934e-05,298.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941955566406,0.0,0.0,9.691135346656664e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,0.0004596998624037,286.53485107421875,294.1499938964844,294.3838806152344,289.93341064453125,294.5723571777344,294.1846008300781,285.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981752644293,3.59963125973195e-09,0.000981749035418,-0.0084814438596367,0.0,0.0,0.0,-0.0066029275767505,60.0,7.943853378295898,-0.0,-6.556390985679172e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136260,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39483642578125,0.0,0.0,9.226494148606434e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,9.715953638078644e-05,299.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.426513671875,0.0,0.0,7.17617294867523e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,9.7159507276956e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,0.0004608770832419,286.52178955078125,294.1499938964844,294.36163330078125,289.96124267578125,294.5682983398437,294.2083435058594,285.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831339120864,3.892025812746169e-09,0.0009831300703808,-0.0092486832290887,0.0,0.0,0.0,-0.0067422538995742,60.0,7.795865058898926,-0.0,-6.590001078166098e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136320,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39483642578125,0.0,0.0,9.226494148606434e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982849121094,0.0,0.0,9.715953638078644e-05,299.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.426513671875,0.0,0.0,7.17617294867523e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38671875,0.0,0.0,9.7159507276956e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681640625,0.0,0.0,0.0004608770832419,286.52178955078125,294.1499938964844,294.36163330078125,289.96124267578125,294.5682983398437,294.2083435058594,285.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831339120864,3.892025812746169e-09,0.0009831300703808,-0.0092486832290887,0.0,0.0,0.0,-0.0067422538995742,60.0,7.795865058898926,-0.0,-6.590001078166098e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136380,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872375488281,0.0,0.0,9.246911940863356e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,9.737454092828556e-05,299.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,7.192053453763947e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37921142578125,0.0,0.0,9.737451182445513e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608703613281,0.0,0.0,0.0004618970269802,286.5087585449219,294.1499938964844,294.3373107910156,289.98748779296875,294.5643920898437,294.2267150878906,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853092487901,4.146326837428661e-09,0.0009853050578385,-0.0099149793386459,0.0,0.0,0.0,-0.0068683247081935,60.0,7.787209510803223,-0.0,-6.619189463208387e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136440,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3872375488281,0.0,0.0,9.246911940863356e-05,298.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.390625,0.0,0.0,9.737454092828556e-05,299.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41851806640625,0.0,0.0,7.192053453763947e-05,298.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37921142578125,0.0,0.0,9.737451182445513e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608703613281,0.0,0.0,0.0004618970269802,286.5087585449219,294.1499938964844,294.3373107910156,289.98748779296875,294.5643920898437,294.2267150878906,285.1508178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853092487901,4.146326837428661e-09,0.0009853050578385,-0.0099149793386459,0.0,0.0,0.0,-0.0068683247081935,60.0,7.787209510803223,-0.0,-6.619189463208387e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136500,298.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,9.254450560547411e-05,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38677978515625,0.0,0.0,9.745392162585632e-05,299.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144897460937,0.0,0.0,7.197916420409456e-05,298.68328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3754272460937,0.0,0.0,9.745389252202584e-05,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572082519531,0.0,0.0,0.0004622736305464,286.50225830078125,294.1499938964844,294.3243408203125,289.9999694824219,294.56219482421875,294.2322082519531,285.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861114667728,4.240207296390963e-09,0.0009861071594059,-0.0101609537377953,0.0,0.0,0.0,-0.0069148619659245,60.0,7.800694465637207,-0.0,-6.62998118627911e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136560,298.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37957763671875,0.0,0.0,9.260935621568932e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3829345703125,0.0,0.0,9.752221376402304e-05,299.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41046142578125,0.0,0.0,7.202960841823369e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.37164306640625,0.0,0.0,9.75221919361502e-05,298.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,0.000462597614387,286.49578857421875,294.1499938964844,294.31072998046875,290.0119934082031,294.5599670410156,294.2363586425781,285.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868030901998,4.320970248272715e-09,0.0009867987828329,-0.0103725576773285,0.0,0.0,0.0,-0.0069549046456813,60.0,7.815323829650879,-0.0,-6.639272243091909e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136620,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719177246094,0.0,0.0,9.266503184335306e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,9.758084343047813e-05,299.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,7.20729076419957e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,9.758082160260528e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,0.0004628757887985,286.4828796386719,294.1499938964844,294.2817077636719,290.03448486328125,294.5551147460937,294.24029541015625,285.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987397506833,4.390256158615102e-09,0.0009873930830508,-0.0105540873482823,0.0,0.0,0.0,-0.0069892620667815,60.0,7.845737457275391,-0.0,-6.647248085300816e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136680,298.9033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719177246094,0.0,0.0,9.266503184335306e-05,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3752136230469,0.0,0.0,9.758084343047813e-05,299.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4024353027344,0.0,0.0,7.20729076419957e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.36407470703125,0.0,0.0,9.758082160260528e-05,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.34619140625,0.0,0.0,0.0004628757887985,286.4828796386719,294.1499938964844,294.2817077636719,290.03448486328125,294.5551147460937,294.24029541015625,285.1597595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987397506833,4.390256158615102e-09,0.0009873930830508,-0.0105540873482823,0.0,0.0,0.0,-0.0069892620667815,60.0,7.845737457275391,-0.0,-6.647248085300816e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136740,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,9.26196007640101e-05,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,9.753299673320726e-05,299.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,7.203756831586361e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,9.75329749053344e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388366699219,0.0,0.0,0.0004626488953363,286.4700622558594,294.1499938964844,294.25,290.0548095703125,294.5497131347656,294.2387390136719,285.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869132190942,4.3335601773719645e-09,0.0009869089117273,-0.0104055404663085,0.0,0.0,0.0,-0.0069611584767699,60.0,7.871810436248779,-0.0,-6.640721039730124e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136800,298.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3642272949219,0.0,0.0,9.26196007640101e-05,298.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675231933594,0.0,0.0,9.753299673320726e-05,299.4276733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3943786621094,0.0,0.0,7.203756831586361e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,9.75329749053344e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388366699219,0.0,0.0,0.0004626488953363,286.4700622558594,294.1499938964844,294.25,290.0548095703125,294.5497131347656,294.2387390136719,285.16436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869132190942,4.3335601773719645e-09,0.0009869089117273,-0.0104055404663085,0.0,0.0,0.0,-0.0069611584767699,60.0,7.871810436248779,-0.0,-6.640721039730124e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136860,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565673828125,0.0,0.0,9.24838095670566e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,9.739000233821572e-05,299.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,7.193195051513612e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34893798828125,0.0,0.0,9.738997323438524e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,0.0004619706596713,286.4573669433594,294.1499938964844,294.2109375,290.0738525390625,294.54351806640625,294.2311096191406,285.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854664094746,4.164289357788675e-09,0.000985462218523,-0.0099620390683412,0.0,0.0,0.0,-0.0068772472441196,60.0,7.890986442565918,-0.0,-6.621253589855769e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136920,298.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565673828125,0.0,0.0,9.24838095670566e-05,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3598022460937,0.0,0.0,9.739000233821572e-05,299.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863525390625,0.0,0.0,7.193195051513612e-05,298.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.34893798828125,0.0,0.0,9.738997323438524e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3314819335937,0.0,0.0,0.0004619706596713,286.4573669433594,294.1499938964844,294.2109375,290.0738525390625,294.54351806640625,294.2311096191406,285.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854664094746,4.164289357788675e-09,0.000985462218523,-0.0099620390683412,0.0,0.0,0.0,-0.0068772472441196,60.0,7.890986442565918,-0.0,-6.621253589855769e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18136980,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34893798828125,0.0,0.0,9.22985127544962e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35211181640625,0.0,0.0,9.719487570691854e-05,299.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,7.178782834671438e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,9.719484660308808e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241577148437,0.0,0.0,0.0004610451287589,286.44482421875,294.1499938964844,294.1605224609375,290.0926513671875,294.5362548828125,294.2174377441406,285.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983492936939,3.933341652384571e-09,0.000983488978818,-0.0093569308519363,0.0,0.0,0.0,-0.0067627648822963,60.0,7.905030727386475,-0.0,-6.594738266585409e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137040,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34893798828125,0.0,0.0,9.22985127544962e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35211181640625,0.0,0.0,9.719487570691854e-05,299.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3783569335937,0.0,0.0,7.178782834671438e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.34136962890625,0.0,0.0,9.719484660308808e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3241577148437,0.0,0.0,0.0004610451287589,286.44482421875,294.1499938964844,294.1605224609375,290.0926513671875,294.5362548828125,294.2174377441406,285.173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983492936939,3.933341652384571e-09,0.000983488978818,-0.0093569308519363,0.0,0.0,0.0,-0.0067627648822963,60.0,7.905030727386475,-0.0,-6.594738266585409e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137100,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3450927734375,0.0,0.0,9.21992104849778e-05,298.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482666015625,0.0,0.0,9.70903056440875e-05,299.4206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,7.171060133259743e-05,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3376159667969,0.0,0.0,9.709028381621464e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204650878906,0.0,0.0,0.0004605491703841,286.43853759765625,294.1499938964844,294.1312866210937,290.1018371582031,294.53271484375,294.2098693847656,285.1762390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824350709095,3.8095824272943454e-09,0.0009824312292039,-0.0090326648205518,0.0,0.0,0.0,-0.0067014144733548,60.0,7.911894798278809,-0.0,-6.580551570323223e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137160,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3412780761719,0.0,0.0,9.20828606467694e-05,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3444519042969,0.0,0.0,9.696777851786464e-05,299.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.370361328125,0.0,0.0,7.162010297179222e-05,298.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3338317871094,0.0,0.0,9.69677566899918e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3168029785156,0.0,0.0,0.0004599679959937,286.4322814941406,294.1499938964844,294.0995178222656,290.11090087890625,294.5287780761719,294.2000732421875,285.1786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981189426966,3.664567094219251e-09,0.0009811857016757,-0.0086527056992053,0.0,0.0,0.0,-0.0066294968128204,60.0,7.916688442230225,-0.0,-6.563948318216718e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137220,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3348693847656,0.0,0.0,9.188627154799178e-05,298.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3380126953125,0.0,0.0,9.67607629718259e-05,299.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636474609375,0.0,0.0,7.146719872253016e-05,298.676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3274841308594,0.0,0.0,9.676073386799544e-05,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3106384277344,0.0,0.0,0.0004589860327541,286.421875,294.1499938964844,294.04071044921875,290.12567138671875,294.52166748046875,294.181640625,285.1827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790973272174,3.419564853501811e-09,0.0009790939511731,-0.0080107478424906,0.0,0.0,0.0,-0.006508054677397,60.0,7.923777103424072,-0.0,-6.535943697372204e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137280,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.33367919921875,0.0,0.0,9.185686940327288e-05,298.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367919921875,0.0,0.0,9.672980377217756e-05,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3623962402344,0.0,0.0,7.144433038774878e-05,298.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,9.672977466834708e-05,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094787597656,0.0,0.0,0.0004588392039295,286.419921875,294.1499938964844,294.0287780761719,290.12841796875,294.5198669433594,294.17730712890625,285.1835327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787838207557,3.382923940975502e-09,0.0009787804447114,-0.0079147415235638,0.0,0.0,0.0,-0.0064898892305791,60.0,7.924957275390625,-0.0,-6.531760732286784e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137340,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,9.164844959741458e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,9.651031723478808e-05,299.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,7.128222205210477e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187866210937,0.0,0.0,9.651029540691523e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.000457798159914,286.4076538085937,294.1499938964844,293.9491271972656,290.1449279785156,294.5099792480469,294.1579895019531,285.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765598224475,3.123163283547114e-09,0.0009765566792339,-0.0072341072373092,0.0,0.0,0.0,-0.0063611017540097,60.0,7.931885719299316,-0.0,-6.502143889974833e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137400,298.88970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,9.164844959741458e-05,298.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.0,9.651031723478808e-05,299.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3544311523437,0.0,0.0,7.128222205210477e-05,298.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187866210937,0.0,0.0,9.651029540691523e-05,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021850585937,0.0,0.0,0.000457798159914,286.4076538085937,294.1499938964844,293.9491271972656,290.1449279785156,294.5099792480469,294.1579895019531,285.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765598224475,3.123163283547114e-09,0.0009765566792339,-0.0072341072373092,0.0,0.0,0.0,-0.0063611017540097,60.0,7.931885719299316,-0.0,-6.502143889974833e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137460,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,9.150055848294868e-05,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.321533203125,0.0,0.0,9.635458263801412e-05,299.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34649658203125,0.0,0.0,7.116719643818215e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,9.635456081014128e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,0.0004570594755932,286.3954772949219,294.1499938964844,293.8613586425781,290.16021728515625,294.4984436035156,294.1288452148437,285.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749831515364,2.9388251832074275e-09,0.0009749801829457,-0.0067510907538235,0.0,0.0,0.0,-0.0062697166576981,60.0,7.939842700958252,-0.0,-6.481167247329722e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137520,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,9.150055848294868e-05,298.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.321533203125,0.0,0.0,9.635458263801412e-05,299.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34649658203125,0.0,0.0,7.116719643818215e-05,298.67333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.311279296875,0.0,0.0,9.635456081014128e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,0.0004570594755932,286.3954772949219,294.1499938964844,293.8613586425781,290.16021728515625,294.4984436035156,294.1288452148437,285.1934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009749831515364,2.9388251832074275e-09,0.0009749801829457,-0.0067510907538235,0.0,0.0,0.0,-0.0062697166576981,60.0,7.939842700958252,-0.0,-6.481167247329722e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137580,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,9.141265763901174e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139038085937,0.0,0.0,9.626202518120408e-05,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,7.109883154043928e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,9.626200335333124e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,0.0004566204734146,286.3834228515625,294.1499938964844,293.76629638671875,290.1741027832031,294.485595703125,294.0955505371094,285.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740456007421,2.8292379550265423e-09,0.0009740427485667,-0.0064639397896826,0.0,0.0,0.0,-0.0062153874896466,60.0,7.949769973754883,-0.0,-6.468713564800055e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137640,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109130859375,0.0,0.0,9.141265763901174e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3139038085937,0.0,0.0,9.626202518120408e-05,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3385925292969,0.0,0.0,7.109883154043928e-05,298.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038024902344,0.0,0.0,9.626200335333124e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.28759765625,0.0,0.0,0.0004566204734146,286.3834228515625,294.1499938964844,293.76629638671875,290.1741027832031,294.485595703125,294.0955505371094,285.1985168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009740456007421,2.8292379550265423e-09,0.0009740427485667,-0.0064639397896826,0.0,0.0,0.0,-0.0062153874896466,60.0,7.949769973754883,-0.0,-6.468713564800055e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137700,298.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30712890625,0.0,0.0,9.138472523773088e-05,298.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31011962890625,0.0,0.0,9.623260848456994e-05,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33465576171875,0.0,0.0,7.107709825504571e-05,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.300048828125,0.0,0.0,9.623257938073948e-05,298.69189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.283935546875,0.0,0.0,0.0004564809496514,286.3774108886719,294.1499938964844,293.7162780761719,290.18048095703125,294.47869873046875,294.0770874023437,285.2010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009737475193105,2.794394493577101e-09,0.0009737447253428,-0.0063726394437253,0.0,0.0,0.0,-0.0061981137841939,60.0,7.955099582672119,-0.0,-6.464755841761871e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137760,298.8798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,9.137754386756568e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3063049316406,0.0,0.0,9.62250414886512e-05,299.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307189941406,0.0,0.0,7.107151759555563e-05,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2963256835937,0.0,0.0,9.622501966077834e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803039550781,0.0,0.0,0.0004564450937323,286.3714599609375,294.1499938964844,293.6647644042969,290.1864013671875,294.4713134765625,294.0591125488281,285.20361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973672256805,2.785409680683415e-09,0.0009736694628372,-0.0063490951433777,0.0,0.0,0.0,-0.0061936671845614,60.0,7.961060047149658,-0.0,-6.46373550239332e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137820,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,9.1358415374998e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987365722656,0.0,0.0,9.620490163797513e-05,299.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32281494140625,0.0,0.0,7.105663826223463e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2888488769531,0.0,0.0,9.620487981010228e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,0.0004563496331684,286.35955810546875,294.1499938964844,293.5575866699219,290.1968994140625,294.4554138183594,294.0150451660156,285.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734662016853,2.7615087994092846e-09,0.0009734634659253,-0.006286468822509,0.0,0.0,0.0,-0.006181810516864,60.0,7.971854686737059,-0.0,-6.461021939685453e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137880,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,9.1358415374998e-05,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987365722656,0.0,0.0,9.620490163797513e-05,299.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32281494140625,0.0,0.0,7.105663826223463e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2888488769531,0.0,0.0,9.620487981010228e-05,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2730407714844,0.0,0.0,0.0004563496331684,286.35955810546875,294.1499938964844,293.5575866699219,290.1968994140625,294.4554138183594,294.0150451660156,285.208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734662016853,2.7615087994092846e-09,0.0009734634659253,-0.006286468822509,0.0,0.0,0.0,-0.006181810516864,60.0,7.971854686737059,-0.0,-6.461021939685453e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18137940,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28826904296875,0.0,0.0,9.131864499067888e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911682128906,0.0,0.0,9.616302122594789e-05,299.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,7.102570089045912e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814025878906,0.0,0.0,9.616299939807504e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,0.0004561510286293,286.3477783203125,294.1499938964844,293.445556640625,290.2054748535156,294.437744140625,293.9626159667969,285.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730444289743,2.711885160877614e-09,0.0009730417514219,-0.0061564361676573,0.0,0.0,0.0,-0.0061572231352329,60.0,7.979548454284668,-0.0,-6.455389467419081e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138000,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28826904296875,0.0,0.0,9.131864499067888e-05,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911682128906,0.0,0.0,9.616302122594789e-05,299.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149719238281,0.0,0.0,7.102570089045912e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2814025878906,0.0,0.0,9.616299939807504e-05,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657775878906,0.0,0.0,0.0004561510286293,286.3477783203125,294.1499938964844,293.445556640625,290.2054748535156,294.437744140625,293.9626159667969,285.21392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730444289743,2.711885160877614e-09,0.0009730417514219,-0.0061564361676573,0.0,0.0,0.0,-0.0061572231352329,60.0,7.979548454284668,-0.0,-6.455389467419081e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138060,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28076171875,0.0,0.0,9.122220944846048e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836303710937,0.0,0.0,9.606146340956911e-05,299.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,7.09506930434145e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27398681640625,0.0,0.0,9.606144158169629e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.258544921875,0.0,0.0,0.0004556693311315,286.3361511230469,294.1499938964844,293.3295288085937,290.2120361328125,294.4179382324219,293.9096374511719,285.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720175294205,2.591658221362536e-09,0.0009720149682834,-0.0058414014056324,0.0,0.0,0.0,-0.0060976278036832,60.0,7.980682849884033,-0.0,-6.44175344177711e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138120,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.28076171875,0.0,0.0,9.122220944846048e-05,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2836303710937,0.0,0.0,9.606146340956911e-05,299.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3071594238281,0.0,0.0,7.09506930434145e-05,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27398681640625,0.0,0.0,9.606144158169629e-05,298.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.258544921875,0.0,0.0,0.0004556693311315,286.3361511230469,294.1499938964844,293.3295288085937,290.2120361328125,294.4179382324219,293.9096374511719,285.2191467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720175294205,2.591658221362536e-09,0.0009720149682834,-0.0058414014056324,0.0,0.0,0.0,-0.0060976278036832,60.0,7.980682849884033,-0.0,-6.44175344177711e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138180,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,9.108831727644429e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,9.592046990292148e-05,299.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,7.084655953804031e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,9.592044807504864e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,0.0004550005833152,286.3245849609375,294.1499938964844,293.2103271484375,290.2165222167969,294.39703369140625,293.8563537597656,285.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705904521979,2.424772160836141e-09,0.0009705880074761,-0.0054041021503508,0.0,0.0,0.0,-0.0060148960910737,60.0,7.977521896362305,-0.0,-6.422850162834949e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138240,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,9.108831727644429e-05,298.9206848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.276123046875,0.0,0.0,9.592046990292148e-05,299.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2993469238281,0.0,0.0,7.084655953804031e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666015625,0.0,0.0,9.592044807504864e-05,298.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,0.0004550005833152,286.3245849609375,294.1499938964844,293.2103271484375,290.2165222167969,294.39703369140625,293.8563537597656,285.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705904521979,2.424772160836141e-09,0.0009705880074761,-0.0054041021503508,0.0,0.0,0.0,-0.0060148960910737,60.0,7.977521896362305,-0.0,-6.422850162834949e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138300,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.26953125,0.0,0.0,9.10227099666372e-05,298.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2723693847656,0.0,0.0,9.585137740941718e-05,299.3909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29547119140625,0.0,0.0,7.079552597133443e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26287841796875,0.0,0.0,9.585135558154434e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,0.0004546729032881,286.3188171386719,294.1499938964844,293.1497497558594,290.2179260253906,294.3863220214844,293.8282775878906,285.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698919020593,2.342997573734351e-09,0.0009698895737528,-0.0051898225210607,0.0,0.0,0.0,-0.0059743607416749,60.0,7.975112438201904,-0.0,-6.413596764787144e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138360,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,9.087438229471444e-05,298.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2686462402344,0.0,0.0,9.56951844273135e-05,299.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915954589844,0.0,0.0,7.068016566336155e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2592163085937,0.0,0.0,9.569516259944066e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,0.0004539320070762,286.3131408691406,294.1499938964844,293.0887145996094,290.2188415527344,294.3745422363281,293.8049621582031,285.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683062089607,2.1581580966767433e-09,0.0009683040552772,-0.0047054793685674,0.0,0.0,0.0,-0.0058827027678489,60.0,7.965724945068359,-0.0,-6.392707518898534e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138420,298.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2590026855469,0.0,0.0,9.06032437342219e-05,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26177978515625,0.0,0.0,9.540966129861772e-05,299.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.28448486328125,0.0,0.0,7.046927930787206e-05,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524719238281,0.0,0.0,9.540963947074488e-05,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.237548828125,0.0,0.0,0.0004525776894297,286.3027038574219,294.1499938964844,292.9754333496094,290.21905517578125,294.35260009765625,293.7633361816406,285.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965418992564,1.8202828133695446e-09,0.0009654171881265,-0.0038201103452593,0.0,0.0,0.0,-0.0057152151130139,60.0,7.947730541229248,-0.0,-6.354610349035283e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138480,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2584228515625,0.0,0.0,9.058203431777656e-05,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2611999511719,0.0,0.0,9.538732410874218e-05,299.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,7.045277743600309e-05,298.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2518920898437,0.0,0.0,9.538730228086932e-05,298.68768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,0.000452471722383,286.30181884765625,294.1499938964844,292.9655456542969,290.218994140625,294.3505554199219,293.76080322265625,285.23492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000965193088632,1.7938489582647321e-09,0.0009651912841945,-0.0037508425302803,0.0,0.0,0.0,-0.0057021114043891,60.0,7.945845603942871,-0.0,-6.35163459605792e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
