time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18138540,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,9.0321758762002e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,9.51132460613735e-05,299.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,7.025033846730366e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,9.511322423350066e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,0.0004511716833803,286.2906188964844,294.1499938964844,292.8416442871094,290.2170104980469,294.3247375488281,293.7316589355469,285.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962417514529,1.469506516471597e-09,0.0009624160593375,-0.0029009298887103,0.0,0.0,0.0,-0.0055413120426237,60.0,7.920607566833496,-0.0,-6.315178779914278e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138600,298.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2510681152344,0.0,0.0,9.0321758762002e-05,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537841796875,0.0,0.0,9.51132460613735e-05,299.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,7.025033846730366e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,9.511322423350066e-05,298.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2298889160156,0.0,0.0,0.0004511716833803,286.2906188964844,294.1499938964844,292.8416442871094,290.2170104980469,294.3247375488281,293.7316589355469,285.2402648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000962417514529,1.469506516471597e-09,0.0009624160593375,-0.0029009298887103,0.0,0.0,0.0,-0.0055413120426237,60.0,7.920607566833496,-0.0,-6.315178779914278e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138660,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,9.006071923067793e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,9.483836038270964e-05,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,7.004731014603749e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,9.48383385548368e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,0.000449867802672,286.284423828125,294.1499938964844,292.7178039550781,290.2129821777344,294.2939758300781,293.7093811035156,285.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455967858433,1.230310409106039e-09,0.0010455955052748,-0.0021889065392315,0.0,0.0,0.0,-0.0058511244133114,60.0,8.589401245117188,-0.0,-6.278720832142426e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138720,298.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.25347900390625,0.0,0.0,9.006071923067793e-05,298.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,9.483836038270964e-05,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,7.004731014603749e-05,298.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2469482421875,0.0,0.0,9.48383385548368e-05,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.232421875,0.0,0.0,0.000449867802672,286.284423828125,294.1499938964844,292.7178039550781,290.2129821777344,294.2939758300781,293.7093811035156,285.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455967858433,1.230310409106039e-09,0.0010455955052748,-0.0021889065392315,0.0,0.0,0.0,-0.0058511244133114,60.0,8.589401245117188,-0.0,-6.278720832142426e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138780,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,9.002707520266995e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,9.480292646912858e-05,299.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783508300781,0.0,0.0,7.002113852649927e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,9.480290464125574e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,0.0004496997862588,286.28009033203125,294.1499938964844,292.5948486328125,290.2069396972656,294.2865600585937,293.6861267089844,285.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007176424260251,8.602270562541037e-10,0.0007176415529102,-0.0015439083799719,0.0,0.0,0.0,-0.0040350807830691,60.0,6.931035041809082,-0.0,-6.274024855201787e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138840,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2531433105469,0.0,0.0,9.002707520266995e-05,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558898925781,0.0,0.0,9.480292646912858e-05,299.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783508300781,0.0,0.0,7.002113852649927e-05,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24658203125,0.0,0.0,9.480290464125574e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322082519531,0.0,0.0,0.0004496997862588,286.28009033203125,294.1499938964844,292.5948486328125,290.2069396972656,294.2865600585937,293.6861267089844,285.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007176424260251,8.602270562541037e-10,0.0007176415529102,-0.0015439083799719,0.0,0.0,0.0,-0.0040350807830691,60.0,6.931035041809082,-0.0,-6.274024855201787e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138900,298.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2706298828125,0.0,0.0,9.002527804113925e-05,298.9079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734069824219,0.0,0.0,9.480102744419128e-05,299.3741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2964782714844,0.0,0.0,7.001974154263735e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2637634277344,0.0,0.0,9.480101289227604e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24951171875,0.0,0.0,0.0004496907931752,286.3055725097656,294.1499938964844,292.5339660644531,290.20318603515625,294.2552490234375,293.6685791015625,285.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005440631648525,6.841180399952407e-10,0.0005440624663606,-0.001254494767636,0.0,0.0,0.0,-0.0030828500166535,60.0,6.041113376617432,-0.0,-6.273771191445121e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18138960,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.28594970703125,0.0,0.0,4.487154365051538e-05,298.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.28875732421875,0.0,0.0,4.7251935029635206e-05,299.3724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3123779296875,0.0,0.0,3.490013114060275e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2788391113281,0.0,0.0,4.725192411569879e-05,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2646789550781,0.0,0.0,0.0002241406182292,286.3263244628906,294.1499938964844,292.4736328125,290.1990051269531,294.2115173339844,293.640625,285.2562866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004716215771622,5.915013479018683e-10,0.0004716209950856,-0.001083445851691,0.0,0.0,0.0,-0.0026575101073831,60.0,5.719191074371338,-0.0,-1.5586245183385472e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139020,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,3.3096341212512925e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911376953125,0.0,0.0,3.4852069802582264e-05,299.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,2.574162863311357e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811279296875,0.0,0.0,3.485206252662465e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,0.0001653215731494,286.3246154785156,294.1499938964844,292.3549194335937,290.1893615722656,294.1980895996094,293.63397216796875,285.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003526688087731,4.4109715879869766e-10,0.0003526683722157,-0.0008069836185313,0.0,0.0,0.0,-0.0019864833448082,60.0,4.30166482925415,-0.0,-8.479287494367327e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139080,298.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,3.3096341212512925e-05,298.90338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911376953125,0.0,0.0,3.4852069802582264e-05,299.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3148193359375,0.0,0.0,2.574162863311357e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811279296875,0.0,0.0,3.485206252662465e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2670288085937,0.0,0.0,0.0001653215731494,286.3246154785156,294.1499938964844,292.3549194335937,290.1893615722656,294.1980895996094,293.63397216796875,285.2614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003526688087731,4.4109715879869766e-10,0.0003526683722157,-0.0008069836185313,0.0,0.0,0.0,-0.0019864833448082,60.0,4.30166482925415,-0.0,-8.479287494367327e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139140,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.7569165467866696e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,2.9031683880020864e-05,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212890625,0.0,0.0,2.1442709112307057e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,2.9031678423052654e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,0.0001377124572172,286.3295593261719,294.1499938964844,292.23956298828125,290.1781311035156,294.1889343261719,293.6315002441406,285.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002682083286345,3.4182817687522515e-10,0.0002682079793885,-0.000630464113783,0.0,0.0,0.0,-0.0015146468067541,60.0,3.4283366203308105,-0.0,-5.88364734710467e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139200,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.7569165467866696e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2973937988281,0.0,0.0,2.9031683880020864e-05,299.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3212890625,0.0,0.0,2.1442709112307057e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,2.9031678423052654e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.273193359375,0.0,0.0,0.0001377124572172,286.3295593261719,294.1499938964844,292.23956298828125,290.1781311035156,294.1889343261719,293.6315002441406,285.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002682083286345,3.4182817687522515e-10,0.0002682079793885,-0.000630464113783,0.0,0.0,0.0,-0.0015146468067541,60.0,3.4283366203308105,-0.0,-5.88364734710467e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139260,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,2.011132528423332e-05,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,2.1178211682126857e-05,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,1.5642161088180728e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28826904296875,0.0,0.0,2.117820804414805e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742004394531,0.0,0.0,0.0001004593286779,286.32977294921875,294.1499938964844,292.1283569335937,290.16552734375,294.1809387207031,293.6311340332031,285.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143032907042,2.6803759212157274e-10,0.0002143030287697,-0.0004903724766336,0.0,0.0,0.0,-0.001207108492963,60.0,2.8105857372283936,-0.0,-3.130983250443364e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139320,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955322265625,0.0,0.0,2.011132528423332e-05,298.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,2.1178211682126857e-05,299.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32232666015625,0.0,0.0,1.5642161088180728e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28826904296875,0.0,0.0,2.117820804414805e-05,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2742004394531,0.0,0.0,0.0001004593286779,286.32977294921875,294.1499938964844,292.1283569335937,290.16552734375,294.1809387207031,293.6311340332031,285.2718505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002143032907042,2.6803759212157274e-10,0.0002143030287697,-0.0004903724766336,0.0,0.0,0.0,-0.001207108492963,60.0,2.8105857372283936,-0.0,-3.130983250443364e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139380,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,1.464764864067547e-05,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005676269531,0.0,0.0,1.5424691810039803e-05,299.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,1.139262894866988e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,1.5424688172060996e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763671875,0.0,0.0,7.316737901419401e-05,286.3333740234375,294.1499938964844,292.02215576171875,290.1517944335937,294.1778869628906,293.6322326660156,285.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560783712193,1.9521456673388118e-10,0.0001560781674925,-0.0003571443376131,0.0,0.0,0.0,-0.0008791448781266,60.0,2.267590045928955,-0.0,-1.660868109709667e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139440,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977294921875,0.0,0.0,1.464764864067547e-05,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005676269531,0.0,0.0,1.5424691810039803e-05,299.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,1.139262894866988e-05,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2904052734375,0.0,0.0,1.5424688172060996e-05,298.679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763671875,0.0,0.0,7.316737901419401e-05,286.3333740234375,294.1499938964844,292.02215576171875,290.1517944335937,294.1778869628906,293.6322326660156,285.2768249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001560783712193,1.9521456673388118e-10,0.0001560781674925,-0.0003571443376131,0.0,0.0,0.0,-0.0008791448781266,60.0,2.267590045928955,-0.0,-1.660868109709667e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139500,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2980651855469,0.0,0.0,1.2213263289595488e-05,298.8917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009033203125,0.0,0.0,1.2861164577770978e-05,299.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.324951171875,0.0,0.0,9.499215593677944e-06,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2907409667969,0.0,0.0,1.2861161849286871e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767028808594,0.0,0.0,6.100722748669796e-05,286.3338317871094,294.1499938964844,291.9711608886719,290.14453125,294.1772155761719,293.6324462890625,285.2792358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001301404845435,1.6277239278661426e-10,0.0001301403244724,-0.0002977911499328,0.0,0.0,0.0,-0.0007330438820645,60.0,2.047264575958252,-0.0,-1.1546830158692956e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139560,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29852294921875,0.0,0.0,9.629066880734172e-06,298.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013610839844,0.0,0.0,1.0139880032511428e-05,299.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254089355469,0.0,0.0,7.489283234463073e-06,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2911682128906,0.0,0.0,1.0139877304027324e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771301269531,0.0,0.0,4.809875099454075e-05,286.33447265625,294.1499938964844,291.9217529296875,290.1370849609375,294.17633056640625,293.6327209472656,285.2816772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000102608333691,1.2833567542003266e-10,0.0001026082027237,-0.0002347885456401,0.0,0.0,0.0,-0.0005779624916613,60.0,1.8190938234329224,-0.0,-7.177410332737111e-10,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139620,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,5.709442120860331e-06,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,6.012322501192102e-06,299.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258056640625,0.0,0.0,4.440682459971868e-06,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,6.0123215916974e-06,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,2.851958925020881e-05,286.3349914550781,294.1499938964844,291.82794189453125,290.1217041015625,294.17559814453125,293.63299560546875,285.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.083763946662657e-05,7.609238239503213e-11,6.083756306907162e-05,-0.0001392105914419,0.0,0.0,0.0,-0.0003426808689255,60.0,1.4298027753829956,-0.0,-2.5234034306542696e-10,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139680,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29888916015625,0.0,0.0,5.709442120860331e-06,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3017578125,0.0,0.0,6.012322501192102e-06,299.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258056640625,0.0,0.0,4.440682459971868e-06,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2915344238281,0.0,0.0,6.0123215916974e-06,298.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2774963378906,0.0,0.0,2.851958925020881e-05,286.3349914550781,294.1499938964844,291.82794189453125,290.1217041015625,294.17559814453125,293.63299560546875,285.286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.083763946662657e-05,7.609238239503213e-11,6.083756306907162e-05,-0.0001392105914419,0.0,0.0,0.0,-0.0003426808689255,60.0,1.4298027753829956,-0.0,-2.5234034306542696e-10,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139740,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,3.0789828997512814e-06,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,3.242319735363708e-06,299.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,2.3947670797497267e-06,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,3.242319053242681e-06,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,1.5380017430288717e-05,286.3334045410156,294.1499938964844,291.7415771484375,290.1058654785156,294.176025390625,293.6330261230469,285.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.280862438259646e-05,4.1035192605010096e-11,3.2808584364829585e-05,-7.507361442549154e-05,0.0,0.0,0.0,-0.0001848014944698,60.0,1.0897796154022217,-0.0,-7.338610968909974e-11,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139800,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,3.0789828997512814e-06,298.883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30047607421875,0.0,0.0,3.242319735363708e-06,299.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32452392578125,0.0,0.0,2.3947670797497267e-06,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.290283203125,0.0,0.0,3.242319053242681e-06,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,1.5380017430288717e-05,286.3334045410156,294.1499938964844,291.7415771484375,290.1058654785156,294.176025390625,293.6330261230469,285.2908935546875,0.0,0.0,0.0,0.0,1.0,1.0,-3.280862438259646e-05,4.1035192605010096e-11,3.2808584364829585e-05,-7.507361442549154e-05,0.0,0.0,0.0,-0.0001848014944698,60.0,1.0897796154022217,-0.0,-7.338610968909974e-11,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139860,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,1.6367557691410184e-06,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,1.7235840914509026e-06,299.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,1.2730337175526074e-06,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,1.7235836367035515e-06,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,8.175859875336755e-06,286.3334350585937,294.1499938964844,291.6634826660156,290.0898132324219,294.17596435546875,293.633056640625,285.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7440892406739295e-05,2.1814034953382407e-11,1.7440870578866452e-05,-3.99086311517749e-05,0.0,0.0,0.0,-9.82394558377564e-05,60.0,0.9081689715385436,-0.0,-2.0738010267362648e-11,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139920,298.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,1.6367557691410184e-06,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,1.7235840914509026e-06,299.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,1.2730337175526074e-06,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,1.7235836367035515e-06,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,8.175859875336755e-06,286.3334350585937,294.1499938964844,291.6634826660156,290.0898132324219,294.17596435546875,293.633056640625,285.2951354980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.7440892406739295e-05,2.1814034953382407e-11,1.7440870578866452e-05,-3.99086311517749e-05,0.0,0.0,0.0,-9.82394558377564e-05,60.0,0.9081689715385436,-0.0,-2.0738010267362648e-11,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18139980,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,6.979448698984925e-07,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,7.349701718339929e-07,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,5.428466351986572e-07,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,7.349700013037364e-07,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,3.486347623038455e-06,286.3334350585937,294.1499938964844,291.5944519042969,290.0738220214844,294.17596435546875,293.633056640625,285.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.437354270223295e-06,9.302144991785166e-12,7.437345175276278e-06,-1.701817564025987e-05,0.0,0.0,0.0,-4.18924173573032e-05,60.0,0.7737652659416199,-0.0,-3.7708699010541294e-12,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140040,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,6.979448698984925e-07,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,7.349701718339929e-07,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,5.428466351986572e-07,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,7.349700013037364e-07,298.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,3.486347623038455e-06,286.3334350585937,294.1499938964844,291.5944519042969,290.0738220214844,294.17596435546875,293.633056640625,285.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-7.437354270223295e-06,9.302144991785166e-12,7.437345175276278e-06,-1.701817564025987e-05,0.0,0.0,0.0,-4.18924173573032e-05,60.0,0.7737652659416199,-0.0,-3.7708699010541294e-12,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140100,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,2.209617377957329e-07,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3005065917969,0.0,0.0,2.3268354709671257e-07,299.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3245544433594,0.0,0.0,1.718593267696633e-07,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903137207031,0.0,0.0,2.326834902532937e-07,298.67218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762756347656,0.0,0.0,1.1037396916435682e-06,286.3334350585937,294.1499938964844,291.5635986328125,290.0659484863281,294.17596435546875,293.633056640625,285.3012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-2.354700200157822e-06,2.945061295528406e-12,2.3546972443000413e-06,-5.387954843172338e-06,0.0,0.0,0.0,-1.3263299479149282e-05,60.0,0.6947653889656067,-0.0,-3.77949245251169e-13,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140160,298.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,9.603632378230033e-08,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,1.011309578302644e-07,299.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,7.469500928891648e-08,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,1.011309365139823e-07,298.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,4.797170163328701e-07,286.3300170898437,294.1499938964844,291.53533935546875,290.0581359863281,294.1770324707031,293.6327514648437,285.30322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0235632998956137e-06,1.280161957342707e-12,1.0235620493403983e-06,-2.341993422305677e-06,0.0,0.0,0.0,-5.765396053902805e-06,60.0,0.631769061088562,-0.0,-7.139543134210975e-14,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140220,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,3.683313920532783e-08,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,3.878709975424499e-08,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,2.8648029726241475e-08,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,3.8787092648817634e-08,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,1.8398749546122417e-07,286.3300170898437,294.1499938964844,291.4869079589844,290.0429992675781,294.1770324707031,293.6327514648437,285.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.927808336356975e-07,4.911992579174906e-13,3.927803220449277e-07,-8.98576729468914e-07,0.0,0.0,0.0,-2.2123713279142976e-06,60.0,0.5666701197624207,-0.0,-1.050211502641842e-14,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140280,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,3.683313920532783e-08,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,3.878709975424499e-08,299.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,2.8648029726241475e-08,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,3.8787092648817634e-08,298.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,1.8398749546122417e-07,286.3300170898437,294.1499938964844,291.4869079589844,290.0429992675781,294.1770324707031,293.6327514648437,285.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.927808336356975e-07,4.911992579174906e-13,3.927803220449277e-07,-8.98576729468914e-07,0.0,0.0,0.0,-2.2123713279142976e-06,60.0,0.5666701197624207,-0.0,-1.050211502641842e-14,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140340,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,2.677866595135468e-09,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,2.8199249602067766e-09,299.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,2.082787498025596e-09,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,2.819924294072962e-09,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,1.3376377339113787e-08,286.3300170898437,294.1499938964844,291.45001220703125,290.028564453125,294.1770324707031,293.6327514648437,285.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.8917495953351136e-08,3.60397645158151e-14,2.8917458649857508e-08,-6.591909595954348e-08,0.0,0.0,0.0,-1.628213794901967e-07,60.0,0.5093567371368408,-0.0,-5.55107674194536e-17,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140400,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,2.677866595135468e-09,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,2.8199249602067766e-09,299.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,2.082787498025596e-09,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,2.819924294072962e-09,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,1.3376377339113787e-08,286.3300170898437,294.1499938964844,291.45001220703125,290.028564453125,294.1770324707031,293.6327514648437,285.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.8917495953351136e-08,3.60397645158151e-14,2.8917458649857508e-08,-6.591909595954348e-08,0.0,0.0,0.0,-1.628213794901967e-07,60.0,0.5093567371368408,-0.0,-5.55107674194536e-17,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140460,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,1.1308083358585463e-09,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,1.1907965724589076e-09,299.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,8.79518569085746e-10,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,1.1907963504143027e-09,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,5.648570500227379e-09,286.3300170898437,294.1499938964844,291.4195251464844,290.013671875,294.1770324707031,293.6327514648437,285.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2255139125727512e-08,1.5275781805939792e-14,1.2255124026694377e-08,-2.7907509192459656e-08,0.0,0.0,0.0,-6.899063009768724e-08,60.0,0.4720652103424072,-0.0,-9.898680966061809e-18,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140520,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,1.1308083358585463e-09,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,1.1907965724589076e-09,299.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,8.79518569085746e-10,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,1.1907963504143027e-09,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,5.648570500227379e-09,286.3300170898437,294.1499938964844,291.4195251464844,290.013671875,294.1770324707031,293.6327514648437,285.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.2255139125727512e-08,1.5275781805939792e-14,1.2255124026694377e-08,-2.7907509192459656e-08,0.0,0.0,0.0,-6.899063009768724e-08,60.0,0.4720652103424072,-0.0,-9.898680966061809e-18,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140580,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,4.684411747390982e-10,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,4.93291518743888e-10,299.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,3.6434355532577456e-10,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,4.93291407721585e-10,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,2.3399395754353236e-09,286.3300170898437,294.1499938964844,291.3898620605469,289.9969787597656,294.1770324707031,293.6327514648437,285.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.0790531780364745e-09,6.329417699457501e-15,5.0790469607875374e-09,-1.1563410673431918e-08,0.0,0.0,0.0,-2.8594513423740864e-08,60.0,0.4384171664714813,-0.0,-1.6986717395568725e-18,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140640,298.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,4.684411747390982e-10,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,4.93291518743888e-10,299.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222961425781,0.0,0.0,3.6434355532577456e-10,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,4.93291407721585e-10,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.27410888671875,0.0,0.0,2.3399395754353236e-09,286.3300170898437,294.1499938964844,291.3898620605469,289.9969787597656,294.1770324707031,293.6327514648437,285.317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.0790531780364745e-09,6.329417699457501e-15,5.0790469607875374e-09,-1.1563410673431918e-08,0.0,0.0,0.0,-2.8594513423740864e-08,60.0,0.4384171664714813,-0.0,-1.6986717395568725e-18,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140700,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2950744628906,0.0,0.0,2.8602797907950617e-10,298.8584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29791259765625,0.0,0.0,3.0120148042378503e-10,299.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3218994140625,0.0,0.0,2.2246646191881323e-10,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877502441406,0.0,0.0,3.012014249126338e-10,298.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2737121582031,0.0,0.0,1.428756113419638e-09,286.3294677734375,294.1499938964844,291.3753356933594,289.988037109375,294.17724609375,293.6326904296875,285.3186340332031,0.0,0.0,0.0,0.0,1.0,1.0,-3.098170830995172e-09,3.861339026978552e-15,3.098167056236889e-09,-7.0556631648344145e-09,0.0,0.0,0.0,-1.7433194443583492e-08,60.0,0.4222881495952606,-0.0,-6.333100530883352e-19,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140760,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,1.7166795762690867e-10,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,1.8077477015321364e-10,299.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3216857910156,0.0,0.0,1.3351968142227832e-10,298.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2875366210937,0.0,0.0,1.80774742397638e-10,298.6640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.27349853515625,0.0,0.0,8.57509230289821e-10,286.32916259765625,294.1499938964844,291.3609924316406,289.97869873046875,294.1773376464844,293.63262939453125,285.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-1.859194798115027e-09,2.317020510731512e-15,1.859192577668977e-09,-4.234595341046088e-09,0.0,0.0,0.0,-1.0462827049195766e-08,60.0,0.4070560038089752,-0.0,-2.281275982987225e-19,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
