time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18140820,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,5.833129118615332e-11,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,6.142570480038856e-11,299.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32147216796875,0.0,0.0,4.536883368988498e-11,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,6.142569092260075e-11,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,2.91374230299013e-10,286.3288269042969,294.1499938964844,291.3329772949219,289.95904541015625,294.1774597167969,293.6325988769531,285.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.35929975345561e-10,7.911331667189304e-16,6.35929142678293e-10,-1.4462755437705255e-09,0.0,0.0,0.0,-3.579771146178244e-09,60.0,0.378298670053482,-0.0,-2.6339193309251478e-20,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140880,298.8226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,5.833129118615332e-11,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2974853515625,0.0,0.0,6.142570480038856e-11,299.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32147216796875,0.0,0.0,4.536883368988498e-11,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.28729248046875,0.0,0.0,6.142569092260075e-11,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732849121094,0.0,0.0,2.91374230299013e-10,286.3288269042969,294.1499938964844,291.3329772949219,289.95904541015625,294.1774597167969,293.6325988769531,285.3230285644531,0.0,0.0,0.0,0.0,1.0,1.0,-6.35929975345561e-10,7.911331667189304e-16,6.35929142678293e-10,-1.4462755437705255e-09,0.0,0.0,0.0,-3.579771146178244e-09,60.0,0.378298670053482,-0.0,-2.6339193309251478e-20,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18140940,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,1.02335587920388e-12,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,1.0776439419643569e-12,299.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,7.95944419314937e-13,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,1.0776437251239224e-12,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,5.111828495218962e-12,286.3287353515625,294.1499938964844,291.3057861328125,289.93817138671875,294.177490234375,293.6325988769531,285.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1187018325586884e-11,1.3036013247714156e-17,1.1187005315160814e-11,-2.5386413457506585e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3502245545387268,-0.0,-8.106861621135805e-24,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141000,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,1.02335587920388e-12,298.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,1.0776439419643569e-12,299.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,7.95944419314937e-13,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,1.0776437251239224e-12,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,5.111828495218962e-12,286.3287353515625,294.1499938964844,291.3057861328125,289.93817138671875,294.177490234375,293.6325988769531,285.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.1187018325586884e-11,1.3036013247714156e-17,1.1187005315160814e-11,-2.5386413457506585e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.3502245545387268,-0.0,-8.106861621135805e-24,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141060,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,7.67516963613019e-13,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,8.08232983578322e-13,299.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,5.969583009336754e-13,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,8.082328209479961e-13,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,3.833871588254656e-12,286.3287353515625,294.1499938964844,291.27947998046875,289.916259765625,294.177490234375,293.6325988769531,285.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.931662713093422e-12,7.098128653365524e-18,5.931655774199518e-12,-1.5030976463492607e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3284877240657806,-0.0,-4.560109464673664e-24,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141120,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,7.67516963613019e-13,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,8.08232983578322e-13,299.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,5.969583009336754e-13,298.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,8.082328209479961e-13,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,3.833871588254656e-12,286.3287353515625,294.1499938964844,291.27947998046875,289.916259765625,294.177490234375,293.6325988769531,285.328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.931662713093422e-12,7.098128653365524e-18,5.931655774199518e-12,-1.5030976463492607e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.3284877240657806,-0.0,-4.560109464673664e-24,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141180,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,291.2540588378906,289.8935241699219,294.177490234375,293.6325988769531,285.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.387471076213289e-12,3.201569266866839e-18,3.3874680404472057e-12,-7.331042023439593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3077130615711212,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141240,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,291.2540588378906,289.8935241699219,294.177490234375,293.6325988769531,285.3307800292969,0.0,0.0,0.0,0.0,1.0,1.0,-3.387471076213289e-12,3.201569266866839e-18,3.3874680404472057e-12,-7.331042023439593e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.3077130615711212,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141300,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,291.2416687011719,289.88189697265625,294.177490234375,293.6325988769531,285.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4431283778973976e-12,2.583156219622701e-18,3.443125775812184e-12,-5.6495654508770254e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2980752885341644,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141360,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,291.2295227050781,289.8701171875,294.177490234375,293.6325988769531,285.3330078125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4431283778973976e-12,2.5831564264178534e-18,3.443125775812184e-12,-5.6495654508770254e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2887778282165527,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141420,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,-2.5583896980097e-13,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,-2.694109854910892e-13,299.296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,-1.9898610482873421e-13,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,-2.694109312809806e-13,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,-1.2779571238047405e-12,286.3287353515625,294.1499938964844,291.2059020996094,289.8462219238281,294.177490234375,293.6325988769531,285.33514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4987856795815064e-12,1.964742758788256e-18,3.4987835111771615e-12,-3.9680888783144574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2708734571933746,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141480,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,-2.5583896980097e-13,298.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,-2.694109854910892e-13,299.296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,-1.9898610482873421e-13,298.59295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,-2.694109312809806e-13,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,-1.2779571238047405e-12,286.3287353515625,294.1499938964844,291.2059020996094,289.8462219238281,294.177490234375,293.6325988769531,285.33514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4987856795815064e-12,1.964742758788256e-18,3.4987835111771615e-12,-3.9680888783144574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2708734571933746,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141540,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,291.1831970214844,289.822021484375,294.177490234375,293.6325988769531,285.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.923540970602544e-12,-2.1178960763830616e-18,-1.9235390190386337e-12,1.3429192653735544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2544480264186859,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141600,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.2935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,291.1831970214844,289.822021484375,294.177490234375,293.6325988769531,285.337158203125,0.0,0.0,0.0,0.0,1.0,1.0,1.923540970602544e-12,-2.1178960763830616e-18,-1.9235390190386337e-12,1.3429192653735544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.2544480264186859,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141660,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,291.16143798828125,289.7977294921875,294.177490234375,293.6325988769531,285.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657714993589152e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.2394459992647171,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141720,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,291.16143798828125,289.7977294921875,294.177490234375,293.6325988769531,285.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657714993589152e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.2394459992647171,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141780,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,291.1406555175781,289.7734680175781,294.177490234375,293.6325988769531,285.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657700776422373e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.2258643060922622,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141840,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,291.1406555175781,289.7734680175781,294.177490234375,293.6325988769531,285.3407287597656,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657700776422373e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.2258643060922622,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141900,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,291.1306457519531,289.76141357421875,294.177490234375,293.6325988769531,285.3415222167969,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657683328081327e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.2196626216173172,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18141960,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.28387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,291.120849609375,289.7494506835937,294.177490234375,293.6325988769531,285.34228515625,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657666525975135e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.2136407345533371,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142020,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,-2.5583896980097e-13,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,-2.694109854910892e-13,299.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,-1.9898610482873421e-13,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,-2.694109312809806e-13,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,-1.2779571238047405e-12,286.3287353515625,294.1499938964844,291.10205078125,289.725830078125,294.177490234375,293.6325988769531,285.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.4987856795815064e-12,1.964742965583409e-18,3.4987835111771615e-12,-3.9680888783144574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2014543712139129,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142080,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,-2.5583896980097e-13,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,-2.694109854910892e-13,299.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,-1.9898610482873421e-13,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,-2.694109312809806e-13,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,-1.2779571238047405e-12,286.3287353515625,294.1499938964844,291.10205078125,289.725830078125,294.177490234375,293.6325988769531,285.3438415527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.4987856795815064e-12,1.964742965583409e-18,3.4987835111771615e-12,-3.9680888783144574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2014543712139129,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,291.0842590332031,289.7027893066406,294.177490234375,293.6325988769531,285.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657839070681035e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.1887566000223159,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,291.0842590332031,289.7027893066406,294.177490234375,293.6325988769531,285.345458984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657839070681035e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.1887566000223159,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,291.0675048828125,289.6805419921875,294.177490234375,293.6325988769531,285.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.65782549974911e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.1777892261743545,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.7919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,291.0675048828125,289.6805419921875,294.177490234375,293.6325988769531,285.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.65782549974911e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.1777892261743545,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,291.0517578125,289.6592102050781,294.177490234375,293.6325988769531,285.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657800296589821e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.1671278625726699,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,291.0517578125,289.6592102050781,294.177490234375,293.6325988769531,285.3482666015625,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657800296589821e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.1671278625726699,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,291.0443115234375,289.6489562988281,294.177490234375,293.6325988769531,285.34893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-3.4431283778973976e-12,2.583154565261475e-18,3.443125775812184e-12,-5.6495654508770254e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1620894521474838,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.7870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,-2.5583896980097e-13,298.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,-2.694109854910892e-13,299.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,-1.9898610482873421e-13,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,-2.694109312809806e-13,298.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,-1.2779571238047405e-12,286.3287353515625,294.1499938964844,291.037109375,289.6390075683594,294.177490234375,293.6325988769531,285.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-3.4987856795815064e-12,1.9647408976318777e-18,3.4987835111771615e-12,-3.9680888783144574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1571820080280304,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,291.0235290527344,289.6200866699219,294.177490234375,293.6325988769531,285.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.923540970602544e-12,-2.1178987647200524e-18,-1.9235390190386337e-12,1.3429192653735544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1476309448480606,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,291.0235290527344,289.6200866699219,294.177490234375,293.6325988769531,285.350830078125,0.0,0.0,0.0,0.0,1.0,1.0,1.923540970602544e-12,-2.1178987647200524e-18,-1.9235390190386337e-12,1.3429192653735544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1476309448480606,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,291.01104736328125,289.6026611328125,294.177490234375,293.6325988769531,285.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657958624128943e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.1387129127979278,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,291.01104736328125,289.6026611328125,294.177490234375,293.6325988769531,285.3520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657958624128943e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.1387129127979278,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,-2.5583896980097e-13,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,-2.694109854910892e-13,299.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,-1.9898610482873421e-13,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,-2.694109312809806e-13,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,-1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.9996643066406,289.5868530273437,294.177490234375,293.6325988769531,285.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4987856795815064e-12,1.964740277246419e-18,3.4987835111771615e-12,-3.9680888783144574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1303194761276245,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,-2.5583896980097e-13,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,-2.694109854910892e-13,299.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,-1.9898610482873421e-13,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,-2.694109312809806e-13,298.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,-1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.9996643066406,289.5868530273437,294.177490234375,293.6325988769531,285.3531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4987856795815064e-12,1.964740277246419e-18,3.4987835111771615e-12,-3.9680888783144574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1303194761276245,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.9894104003906,289.5729064941406,294.177490234375,293.6325988769531,285.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.6579327747348e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.1224283054471015,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.9894104003906,289.5729064941406,294.177490234375,293.6325988769531,285.3542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.6579327747348e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.1224283054471015,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.9847106933594,289.566650390625,294.177490234375,293.6325988769531,285.3547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657917911333171e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.1187236234545707,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.9803161621094,289.5609130859375,294.177490234375,293.6325988769531,285.3551940917969,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657946991901579e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.1151159331202507,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
