time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18143220,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,-2.5583896980097e-13,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,-2.694109854910892e-13,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,-1.9898610482873421e-13,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,-2.694109312809806e-13,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,-1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.9723815917969,289.5511169433594,294.177490234375,293.6325988769531,285.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4987856795815064e-12,1.9647404840415722e-18,3.4987835111771615e-12,-3.9680888783144574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1081069111824035,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,-2.5583896980097e-13,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,-2.694109854910892e-13,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,-1.9898610482873421e-13,298.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,-2.694109312809806e-13,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,-1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.9723815917969,289.5511169433594,294.177490234375,293.6325988769531,285.35614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4987856795815064e-12,1.9647404840415722e-18,3.4987835111771615e-12,-3.9680888783144574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1081069111824035,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.9656066894531,289.5436706542969,294.177490234375,293.6325988769531,285.3570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657927604855972e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.1015529036521911,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.24627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.9656066894531,289.5436706542969,294.177490234375,293.6325988769531,285.3570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657927604855972e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.1015529036521911,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.96002197265625,289.5387268066406,294.177490234375,293.6325988769531,285.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-7.319650528053729e-13,5.418338552061093e-19,7.31964510704286e-13,-2.99406137903302e-12,0.0,0.0,0.0,0.0,60.0,0.0954110845923423,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.96002197265625,289.5387268066406,294.177490234375,293.6325988769531,285.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-7.319650528053729e-13,5.418338552061093e-19,7.31964510704286e-13,-2.99406137903302e-12,0.0,0.0,0.0,0.0,60.0,0.0954110845923423,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.9556579589844,289.5364990234375,294.177490234375,293.6325988769531,285.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657934713439361e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0896383598446846,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.9556579589844,289.5364990234375,294.177490234375,293.6325988769531,285.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657934713439361e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0896383598446846,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.9539489746094,289.5364685058594,294.177490234375,293.6325988769531,285.3590393066406,0.0,0.0,0.0,0.0,1.0,1.0,-7.319650528053729e-13,5.41833441615803e-19,7.31964510704286e-13,-2.99406137903302e-12,0.0,0.0,0.0,0.0,60.0,0.0869254916906356,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,-2.5583896980097e-13,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,-2.694109854910892e-13,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,-1.9898610482873421e-13,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,-2.694109312809806e-13,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,-1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.9525146484375,289.53717041015625,294.177490234375,293.6325988769531,285.3594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.4987856795815064e-12,1.964740070451265e-18,3.4987835111771615e-12,-3.9680888783144574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0842911973595619,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.9506225585937,289.5408630371094,294.177490234375,293.6325988769531,285.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-7.319650528053729e-13,5.418334933145913e-19,7.31964510704286e-13,-2.99406137903302e-12,0.0,0.0,0.0,0.0,60.0,0.0791477933526039,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.9506225585937,289.5408630371094,294.177490234375,293.6325988769531,285.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-7.319650528053729e-13,5.418334933145913e-19,7.31964510704286e-13,-2.99406137903302e-12,0.0,0.0,0.0,0.0,60.0,0.0791477933526039,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.5477905273437,294.177490234375,293.6325988769531,285.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-7.319650528053729e-13,5.4183333821822665e-19,7.31964510704286e-13,-2.99406137903302e-12,0.0,0.0,0.0,0.0,60.0,0.0743555799126625,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.5477905273437,294.177490234375,293.6325988769531,285.3607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-7.319650528053729e-13,5.4183333821822665e-19,7.31964510704286e-13,-2.99406137903302e-12,0.0,0.0,0.0,0.0,60.0,0.0743555799126625,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.55670166015625,294.177490234375,293.6325988769531,285.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657946991901579e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.069870576262474,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.55670166015625,294.177490234375,293.6325988769531,285.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657946991901579e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.069870576262474,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.566162109375,294.177490234375,293.6325988769531,285.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.6579508693107e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.065772108733654,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.566162109375,294.177490234375,293.6325988769531,285.36199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.6579508693107e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.065772108733654,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.5710754394531,294.177490234375,293.6325988769531,285.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657976718704842e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0638726130127906,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.5761108398437,294.177490234375,293.6325988769531,285.3625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.6579508693107e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0620319209992885,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.5865478515625,294.177490234375,293.6325988769531,285.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657946991901579e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0584655366837978,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144480,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.5865478515625,294.177490234375,293.6325988769531,285.3630065917969,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657946991901579e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0584655366837978,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.597412109375,294.177490234375,293.6325988769531,285.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.658002568098986e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0551409348845481,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.597412109375,294.177490234375,293.6325988769531,285.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.658002568098986e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0551409348845481,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.6086730957031,294.177490234375,293.6325988769531,285.3639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.658001921864131e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0520181767642498,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.6086730957031,294.177490234375,293.6325988769531,285.3639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.658001921864131e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0520181767642498,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.6202392578125,294.177490234375,293.6325988769531,285.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657964440242625e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.049089178442955,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.6202392578125,294.177490234375,293.6325988769531,285.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657964440242625e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.049089178442955,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.6261291503906,294.177490234375,293.6325988769531,285.3645324707031,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657973487530576e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0477142184972763,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.6321105957031,294.177490234375,293.6325988769531,285.3647155761719,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.658002568098986e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0463793762028217,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,-2.5583896980097e-13,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,-2.694109854910892e-13,299.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,-1.9898610482873421e-13,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,-2.694109312809806e-13,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,-1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.6441955566406,294.177490234375,293.6325988769531,285.3650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.4987856795815064e-12,1.964739863656112e-18,3.4987835111771615e-12,-3.9680888783144574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0437902174890041,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,-2.5583896980097e-13,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,-2.694109854910892e-13,299.2076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,-1.9898610482873421e-13,298.5368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,-2.694109312809806e-13,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,-1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.6441955566406,294.177490234375,293.6325988769531,285.3650817871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.4987856795815064e-12,1.964739863656112e-18,3.4987835111771615e-12,-3.9680888783144574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0437902174890041,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.6565246582031,294.177490234375,293.6325988769531,285.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657936652143922e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0413616672158241,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.20513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.6565246582031,294.177490234375,293.6325988769531,285.36541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657936652143922e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0413616672158241,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.66900634765625,294.177490234375,293.6325988769531,285.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657940529553043e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0390970408916473,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.66900634765625,294.177490234375,293.6325988769531,285.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657940529553043e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0390970408916473,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.6815795898437,294.177490234375,293.6325988769531,285.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657899170522415e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0369810685515403,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.6815795898437,294.177490234375,293.6325988769531,285.36602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657899170522415e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0369810685515403,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,-2.5583896980097e-13,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,-2.694109854910892e-13,299.1990661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,-1.9898610482873421e-13,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,-2.694109312809806e-13,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,-1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.6878967285156,294.177490234375,293.6325988769531,285.3661804199219,0.0,0.0,0.0,0.0,1.0,1.0,-3.4987856795815064e-12,1.964740690836725e-18,3.4987835111771615e-12,-3.9680888783144574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0359942987561225,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.6942443847656,294.177490234375,293.6325988769531,285.3663024902344,0.0,0.0,0.0,0.0,1.0,1.0,-7.319650528053729e-13,5.418335450133796e-19,7.31964510704286e-13,-2.99406137903302e-12,0.0,0.0,0.0,0.0,60.0,0.0350406914949417,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.7069091796875,294.177490234375,293.6325988769531,285.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657956039189528e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0332113318145275,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
