time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18145680,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.7069091796875,294.177490234375,293.6325988769531,285.3665466308594,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657956039189528e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0332113318145275,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.7195739746094,294.177490234375,293.6325988769531,285.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657999336924717e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.031435590237379,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.19305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.52886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.7195739746094,294.177490234375,293.6325988769531,285.3668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657999336924717e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.031435590237379,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.732177734375,294.177490234375,293.6325988769531,285.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.4431283778973976e-12,2.5831529109002497e-18,3.443125775812184e-12,-5.6495654508770254e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0299285557121038,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.732177734375,294.177490234375,293.6325988769531,285.3670349121094,0.0,0.0,0.0,0.0,1.0,1.0,-3.4431283778973976e-12,2.5831529109002497e-18,3.443125775812184e-12,-5.6495654508770254e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0299285557121038,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.7446594238281,294.177490234375,293.6325988769531,285.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.4431283778973976e-12,2.5831541516711693e-18,3.443125775812184e-12,-5.6495654508770254e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0284617450088262,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.7446594238281,294.177490234375,293.6325988769531,285.3672180175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.4431283778973976e-12,2.5831541516711693e-18,3.443125775812184e-12,-5.6495654508770254e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0284617450088262,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.7508544921875,294.177490234375,293.6325988769531,285.3673400878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.4431283778973976e-12,2.5831549788517815e-18,3.443125775812184e-12,-5.6495654508770254e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0277105383574962,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.18603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.75701904296875,294.177490234375,293.6325988769531,285.367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-3.4431283778973976e-12,2.5831541516711693e-18,3.443125775812184e-12,-5.6495654508770254e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0269692037254571,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.7691650390625,294.177490234375,293.6325988769531,285.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-7.319650528053729e-13,5.4183597485642955e-19,7.31964510704286e-13,-2.99406137903302e-12,0.0,0.0,0.0,0.0,60.0,0.0254999864846467,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.7691650390625,294.177490234375,293.6325988769531,285.3676452636719,0.0,0.0,0.0,0.0,1.0,1.0,-7.319650528053729e-13,5.4183597485642955e-19,7.31964510704286e-13,-2.99406137903302e-12,0.0,0.0,0.0,0.0,60.0,0.0254999864846467,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.78106689453125,294.177490234375,293.6325988769531,285.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657718224763421e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0241019707173109,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.78106689453125,294.177490234375,293.6325988769531,285.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657718224763421e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0241019707173109,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,-2.5583896980097e-13,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,-2.694109854910892e-13,299.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,-1.9898610482873421e-13,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,-2.694109312809806e-13,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,-1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.792724609375,294.177490234375,293.6325988769531,285.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4987856795815064e-12,1.9647425519931032e-18,3.4987835111771615e-12,-3.9680888783144574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0227699596434831,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,-2.5583896980097e-13,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,-2.694109854910892e-13,299.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,-1.9898610482873421e-13,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,-2.694109312809806e-13,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,-1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.792724609375,294.177490234375,293.6325988769531,285.3680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.4987856795815064e-12,1.9647425519931032e-18,3.4987835111771615e-12,-3.9680888783144574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0227699596434831,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.8040466308594,294.177490234375,293.6325988769531,285.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657733088165051e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0214969813823699,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.8040466308594,294.177490234375,293.6325988769531,285.36822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657733088165051e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0214969813823699,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.8095703125,294.177490234375,293.6325988769531,285.3682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657711762414884e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0208958964794874,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.8149719238281,294.177490234375,293.6325988769531,285.3683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657678158202499e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0203088652342557,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.8255310058594,294.177490234375,293.6325988769531,285.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.65767298832367e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0191642940044403,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146880,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.8255310058594,294.177490234375,293.6325988769531,285.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.65767298832367e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0191642940044403,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.8356018066406,294.177490234375,293.6325988769531,285.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.319650528053729e-13,5.4183669863946505e-19,7.31964510704286e-13,-2.99406137903302e-12,0.0,0.0,0.0,0.0,60.0,0.0180864054709672,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.8356018066406,294.177490234375,293.6325988769531,285.3686828613281,0.0,0.0,0.0,0.0,1.0,1.0,-7.319650528053729e-13,5.4183669863946505e-19,7.31964510704286e-13,-2.99406137903302e-12,0.0,0.0,0.0,0.0,60.0,0.0180864054709672,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.84521484375,294.177490234375,293.6325988769531,285.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.923540970602544e-12,-2.1178964899733682e-18,-1.9235390190386337e-12,1.3429192653735544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.017061710357666,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.84521484375,294.177490234375,293.6325988769531,285.36883544921875,0.0,0.0,0.0,0.0,1.0,1.0,1.923540970602544e-12,-2.1178964899733682e-18,-1.9235390190386337e-12,1.3429192653735544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.017061710357666,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.854248046875,294.177490234375,293.6325988769531,285.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-7.319650528053729e-13,5.418362333503704e-19,7.31964510704286e-13,-2.99406137903302e-12,0.0,0.0,0.0,0.0,60.0,0.0161075498908758,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.854248046875,294.177490234375,293.6325988769531,285.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-7.319650528053729e-13,5.418362333503704e-19,7.31964510704286e-13,-2.99406137903302e-12,0.0,0.0,0.0,0.0,60.0,0.0161075498908758,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.85858154296875,294.177490234375,293.6325988769531,285.3690490722656,0.0,0.0,0.0,0.0,1.0,1.0,-3.4431283778973976e-12,2.583156219622701e-18,3.443125775812184e-12,-5.6495654508770254e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0156571306288242,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.8627319335937,294.177490234375,293.6325988769531,285.3691101074219,0.0,0.0,0.0,0.0,1.0,1.0,-3.4431283778973976e-12,2.5831564264178534e-18,3.443125775812184e-12,-5.6495654508770254e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.015208383090794,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.8705749511719,294.177490234375,293.6325988769531,285.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-7.319650528053729e-13,5.418384563982666e-19,7.31964510704286e-13,-2.99406137903302e-12,0.0,0.0,0.0,0.0,60.0,0.0143249304965138,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.8705749511719,294.177490234375,293.6325988769531,285.3692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-7.319650528053729e-13,5.418384563982666e-19,7.31964510704286e-13,-2.99406137903302e-12,0.0,0.0,0.0,0.0,60.0,0.0143249304965138,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.87774658203125,294.177490234375,293.6325988769531,285.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657473947988775e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0134996362030506,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.87774658203125,294.177490234375,293.6325988769531,285.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657473947988775e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0134996362030506,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.8829650878906,294.177490234375,293.6325988769531,285.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.319650528053729e-13,5.418385080970549e-19,7.31964510704286e-13,-2.99406137903302e-12,0.0,0.0,0.0,0.0,60.0,0.0127046452835202,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.8829650878906,294.177490234375,293.6325988769531,285.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-7.319650528053729e-13,5.418385080970549e-19,7.31964510704286e-13,-2.99406137903302e-12,0.0,0.0,0.0,0.0,60.0,0.0127046452835202,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.88507080078125,294.177490234375,293.6325988769531,285.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657445513655218e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0119401635602116,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.15399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.88507080078125,294.177490234375,293.6325988769531,285.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657445513655218e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0119401635602116,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.8850402832031,294.177490234375,293.6325988769531,285.3695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.65742224920049e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0115821929648518,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.8843078613281,294.177490234375,293.6325988769531,285.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-7.319650528053729e-13,5.418391284825143e-19,7.31964510704286e-13,-2.99406137903302e-12,0.0,0.0,0.0,0.0,60.0,0.0112338317558169,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.8808288574219,294.177490234375,293.6325988769531,285.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657450683534047e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0105576701462268,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.8808288574219,294.177490234375,293.6325988769531,285.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657450683534047e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0105576701462268,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
