time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18148140,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.8778076171875,294.177490234375,293.6325988769531,285.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657433235193001e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0102149145677685,-0.0,-2.5455706692590884e-34,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.8749084472656,294.177490234375,293.6325988769531,285.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657433235193001e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0099456366151571,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.8667297363281,294.177490234375,293.6325988769531,285.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.319650528053729e-13,5.418384563982666e-19,7.31964510704286e-13,-2.99406137903302e-12,0.0,0.0,0.0,0.0,60.0,0.0093492688611149,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.8667297363281,294.177490234375,293.6325988769531,285.36993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-7.319650528053729e-13,5.418384563982666e-19,7.31964510704286e-13,-2.99406137903302e-12,0.0,0.0,0.0,0.0,60.0,0.0093492688611149,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.85650634765625,294.177490234375,293.6325988769531,285.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657482349041871e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0087917931377887,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.85650634765625,294.177490234375,293.6325988769531,285.3699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657482349041871e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0087917931377887,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.69256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,-2.5583896980097e-13,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,-2.694109854910892e-13,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,-1.9898610482873421e-13,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,-2.694109312809806e-13,298.6013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,-1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.8507080078125,294.177490234375,293.6325988769531,285.3700561523437,0.0,0.0,0.0,0.0,1.0,1.0,-8.432794393331555e-13,-6.949874829936446e-19,8.432801440645676e-13,3.688918203022251e-13,0.0,0.0,0.0,0.0,60.0,0.0085310023277997,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.844482421875,294.177490234375,293.6325988769531,285.3700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657436466367271e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0082752797752618,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.830810546875,294.177490234375,293.6325988769531,285.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657448744829486e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0077847894281148,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.830810546875,294.177490234375,293.6325988769531,285.3701477050781,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657448744829486e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0077847894281148,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.81573486328125,294.177490234375,293.6325988769531,285.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657444867420365e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0073277307674288,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.81573486328125,294.177490234375,293.6325988769531,285.3702087402344,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657444867420365e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0073277307674288,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.7994689941406,294.177490234375,293.6325988769531,285.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657421602965637e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0069000897929072,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.7994689941406,294.177490234375,293.6325988769531,285.3702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657421602965637e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0069000897929072,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.7822265625,294.177490234375,293.6325988769531,285.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657413848147394e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0064998320303857,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.7822265625,294.177490234375,293.6325988769531,285.3703308105469,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657413848147394e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0064998320303857,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,-2.5583896980097e-13,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,-2.694109854910892e-13,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,-1.9898610482873421e-13,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,-2.694109312809806e-13,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,-1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.7732849121094,294.177490234375,293.6325988769531,285.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-8.432794393331555e-13,-6.949871728009149e-19,8.432801440645676e-13,3.688918203022251e-13,0.0,0.0,0.0,0.0,60.0,0.0063123730942606,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.49444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.7641906738281,294.177490234375,293.6325988769531,285.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657407385798861e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0061282929964363,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149220,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.74560546875,294.177490234375,293.6325988769531,285.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657410616973126e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0057775969617068,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.5972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.74560546875,294.177490234375,293.6325988769531,285.37042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657410616973126e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0057775969617068,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.7335205078125,294.177490234375,293.6325988769531,285.3704528808594,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657408678268566e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0055708456784486,-0.0,-4.183160516364567e-35,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,-2.5583896980097e-13,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,-2.694109854910892e-13,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,-1.9898610482873421e-13,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,-2.694109312809806e-13,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,-1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.7266845703125,294.177490234375,293.6325988769531,285.3704833984375,0.0,0.0,0.0,0.0,1.0,1.0,-3.4987856795815064e-12,1.9647456539204e-18,3.4987835111771615e-12,-3.9680888783144574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0054545644670724,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.7076110839844,294.177490234375,293.6325988769531,285.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,1.923540970602544e-12,-2.1178948356121428e-18,-1.9235390190386337e-12,1.3429192653735544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0051474613137543,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,2.694109312809806e-13,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.7076110839844,294.177490234375,293.6325988769531,285.3705139160156,0.0,0.0,0.0,0.0,1.0,1.0,1.923540970602544e-12,-2.1178948356121428e-18,-1.9235390190386337e-12,1.3429192653735544e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0051474613137543,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.6886291503906,294.177490234375,293.6325988769531,285.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657638091641578e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.004892751108855,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.67645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.6886291503906,294.177490234375,293.6325988769531,285.3705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657638091641578e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.004892751108855,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,-2.5583896980097e-13,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,-2.694109854910892e-13,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,-1.9898610482873421e-13,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,-2.694109312809806e-13,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,-1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.6792297363281,294.177490234375,293.6325988769531,285.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-3.4987856795815064e-12,1.9647437927640216e-18,3.4987835111771615e-12,-3.9680888783144574e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0047647072933614,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.6699523925781,294.177490234375,293.6325988769531,285.37060546875,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657530816655888e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.00463726837188,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.6517639160156,294.177490234375,293.6325988769531,285.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657478471632751e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0043806452304124,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.6517639160156,294.177490234375,293.6325988769531,285.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657478471632751e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0043806452304124,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.63433837890625,294.177490234375,293.6325988769531,285.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657456499647729e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0041294526308774,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,0.0,298.5936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.63433837890625,294.177490234375,293.6325988769531,285.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657456499647729e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0041294526308774,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.6178283691406,294.177490234375,293.6325988769531,285.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657478471632751e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0038901539519429,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0,298.593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.6178283691406,294.177490234375,293.6325988769531,285.3706970214844,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657478471632751e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0038901539519429,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.6025085449219,294.177490234375,293.6325988769531,285.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657481056572164e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0036632681731134,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0,298.5924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.6025085449219,294.177490234375,293.6325988769531,285.3707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657481056572164e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0036632681731134,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,-2.5583896980097e-13,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,-2.694109854910892e-13,299.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,-1.9898610482873421e-13,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,-2.694109312809806e-13,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,-1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.5953369140625,294.177490234375,293.6325988769531,285.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-8.432794393331555e-13,-6.949879482827392e-19,8.432801440645676e-13,3.688918203022251e-13,0.0,0.0,0.0,0.0,60.0,0.0035556876100599,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.58856201171875,294.177490234375,293.6325988769531,285.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657598025080658e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0034485491923987,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.5762023925781,294.177490234375,293.6325988769531,285.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657569590747101e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0032451951410621,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.5762023925781,294.177490234375,293.6325988769531,285.37078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657569590747101e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0032451951410621,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.56842041015625,294.177490234375,293.6325988769531,285.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657573468156223e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0031177306082099,-0.0,-1.2473299126269914e-34,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
