time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18150600,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.4803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.5656433105469,294.177490234375,293.6325988769531,285.3708190917969,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657573468156223e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0030681691132485,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.5571594238281,294.177490234375,293.6325988769531,285.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657558604754591e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0028826897032558,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0,298.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.5571594238281,294.177490234375,293.6325988769531,285.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657558604754591e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0028826897032558,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.5509033203125,294.177490234375,293.6325988769531,285.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657546972527227e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0027093354146927,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0,298.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,0.0,299.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,0.0,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,0.0,298.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0,286.3287353515625,294.1499938964844,290.95001220703125,289.5509033203125,294.177490234375,293.6325988769531,285.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-7.876222460692639e-13,-7.657546972527227e-20,7.876223544894811e-13,-1.3125848064704517e-12,0.0,0.0,0.0,0.0,60.0,0.0027093354146927,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,-2.5583896980097e-13,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,-2.694109854910892e-13,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,-1.9898610482873421e-13,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,-2.694109312809806e-13,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,-1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.5486755371094,294.177490234375,293.6325988769531,285.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-8.432794393331555e-13,-6.949888788609283e-19,8.432801440645676e-13,3.688918203022251e-13,0.0,0.0,0.0,0.0,60.0,0.002627900801599,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,-2.5583896980097e-13,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,-2.694109854910892e-13,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,-1.9898610482873421e-13,298.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,-2.694109312809806e-13,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,-1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.547119140625,294.177490234375,293.6325988769531,285.3708801269531,0.0,0.0,0.0,0.0,1.0,1.0,-8.432794393331555e-13,-6.949884135718341e-19,8.432801440645676e-13,3.688918203022251e-13,0.0,0.0,0.0,0.0,60.0,0.0025465718936175,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,2.694109312809806e-13,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.5459899902344,294.177490234375,293.6325988769531,285.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.319650528053729e-13,5.418377326152306e-19,7.31964510704286e-13,-2.99406137903302e-12,0.0,0.0,0.0,0.0,60.0,0.0023900312371551,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,2.5583896980097e-13,298.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,2.694109854910892e-13,299.0959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,1.9898610482873421e-13,298.4756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872619628906,0.0,0.0,2.694109312809806e-13,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,1.2779571238047405e-12,286.3287353515625,294.1499938964844,290.95001220703125,289.5459899902344,294.177490234375,293.6325988769531,285.37091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.319650528053729e-13,5.418377326152306e-19,7.31964510704286e-13,-2.99406137903302e-12,0.0,0.0,0.0,0.0,60.0,0.0023900312371551,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,1.139506822234182e-09,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,1.1999565785458799e-09,299.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,8.862841016643586e-10,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,1.199956356501275e-09,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,5.692021076697529e-09,286.3287353515625,294.1499938964844,290.95001220703125,289.5477905273437,294.177490234375,293.6325988769531,285.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2141645022722969e-08,1.518505610695938e-14,1.2141629923689834e-08,-2.77824501182522e-08,0.0,0.0,0.0,-6.837944965809585e-08,60.0,0.0022442433983087,-0.0,-1.005155386942896e-17,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,1.139506822234182e-09,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29742431640625,0.0,0.0,1.1999565785458799e-09,299.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214111328125,0.0,0.0,8.862841016643586e-10,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872314453125,0.0,0.0,1.199956356501275e-09,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,5.692021076697529e-09,286.3287353515625,294.1499938964844,290.95001220703125,289.5477905273437,294.177490234375,293.6325988769531,285.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.2141645022722969e-08,1.518505610695938e-14,1.2141629923689834e-08,-2.77824501182522e-08,0.0,0.0,0.0,-6.837944965809585e-08,60.0,0.0022442433983087,-0.0,-1.005155386942896e-17,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,5.4486026357380985e-08,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957458496094,0.0,0.0,5.737645736303421e-08,299.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,4.2378069053938816e-08,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,5.7376446704893176e-08,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,2.7216654530093365e-07,286.3262634277344,294.1499938964844,290.9432067871094,289.54803466796875,294.1783447265625,293.63232421875,285.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.806372769256996e-07,7.261820268375518e-13,5.806365379612544e-07,-1.3285956583786174e-06,0.0,0.0,0.0,-3.27054294757545e-06,60.0,5.160922592040152e-05,-0.0,-2.2981037239204825e-14,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,5.4486026357380985e-08,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957458496094,0.0,0.0,5.737645736303421e-08,299.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,4.2378069053938816e-08,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,5.7376446704893176e-08,298.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,2.7216654530093365e-07,286.3262634277344,294.1499938964844,290.9432067871094,289.54803466796875,294.1783447265625,293.63232421875,285.3709411621094,0.0,0.0,0.0,0.0,1.0,1.0,-5.806372769256996e-07,7.261820268375518e-13,5.806365379612544e-07,-1.3285956583786174e-06,0.0,0.0,0.0,-3.27054294757545e-06,60.0,5.160922592040152e-05,-0.0,-2.2981037239204825e-14,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,1.980385633260085e-07,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,2.085443071564441e-07,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,1.540301752811502e-07,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,2.0854426452388005e-07,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,9.892346497508695e-07,286.3262939453125,294.1499938964844,290.92340087890625,289.5423889160156,294.1783447265625,293.63232421875,285.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1101579932292225e-06,2.639298068290996e-12,2.110155264745117e-06,-4.828572855331004e-06,0.0,0.0,0.0,-1.1885917047038674e-05,60.0,0.0101043302565813,-0.0,-3.035979670787392e-13,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,1.980385633260085e-07,298.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,2.085443071564441e-07,299.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,1.540301752811502e-07,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,2.0854426452388005e-07,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,9.892346497508695e-07,286.3262939453125,294.1499938964844,290.92340087890625,289.5423889160156,294.1783447265625,293.63232421875,285.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1101579932292225e-06,2.639298068290996e-12,2.110155264745117e-06,-4.828572855331004e-06,0.0,0.0,0.0,-1.1885917047038674e-05,60.0,0.0101043302565813,-0.0,-3.035979670787392e-13,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,3.250861482229084e-07,298.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,3.423316456974135e-07,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,2.52845069326213e-07,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,3.423315888539946e-07,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,1.623857997401501e-06,286.3262939453125,294.1499938964844,290.9089050292969,289.5374755859375,294.1783447265625,293.63232421875,285.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.468387603788869e-06,4.336950503586179e-12,3.468383283689036e-06,-7.933594133646693e-06,0.0,0.0,0.0,-1.95357424672693e-05,60.0,0.0163976568728685,-0.0,-8.18080954541334e-13,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151560,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2929077148437,0.0,0.0,6.116624149399286e-07,298.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2957763671875,0.0,0.0,6.441104574150813e-07,299.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3197021484375,0.0,0.0,4.757379770126137e-07,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,6.441103437282436e-07,298.5858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2715759277344,0.0,0.0,3.055352635783493e-06,286.3262939453125,294.1499938964844,290.8914794921875,289.5311889648437,294.1783142089844,293.63232421875,285.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.521219347632723e-06,8.155487569994069e-12,6.521211616927758e-06,-1.4919715795258526e-05,0.0,0.0,0.0,-3.673160972539336e-05,60.0,0.0292495489120483,-0.0,-2.8961622596662684e-12,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930908203125,0.0,0.0,1.894315460049256e-06,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,1.994807007577037e-06,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199157714844,0.0,0.0,1.4733582247572483e-06,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,1.9948065528296866e-06,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2717590332031,0.0,0.0,9.462412890570704e-06,286.3265686035156,294.1499938964844,290.848388671875,289.5147705078125,294.1778869628906,293.63238525390625,285.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184390450594947e-05,2.524569962802925e-11,2.0184364984743297e-05,-4.6187018597265705e-05,0.0,0.0,0.0,-0.000113692949526,60.0,0.0933311209082603,-0.0,-2.7778191205585223e-11,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2930908203125,0.0,0.0,1.894315460049256e-06,298.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29595947265625,0.0,0.0,1.994807007577037e-06,299.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3199157714844,0.0,0.0,1.4733582247572483e-06,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,1.9948065528296866e-06,298.5851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2717590332031,0.0,0.0,9.462412890570704e-06,286.3265686035156,294.1499938964844,290.848388671875,289.5147705078125,294.1778869628906,293.63238525390625,285.3710021972656,0.0,0.0,0.0,0.0,1.0,1.0,-2.0184390450594947e-05,2.524569962802925e-11,2.0184364984743297e-05,-4.6187018597265705e-05,0.0,0.0,0.0,-0.000113692949526,60.0,0.0933311209082603,-0.0,-2.7778191205585223e-11,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933959960937,0.0,0.0,3.3215226267202524e-06,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2962646484375,0.0,0.0,3.497726311252336e-06,299.0834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202209472656,0.0,0.0,2.583409468570608e-06,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2861022949219,0.0,0.0,3.4977254017576342e-06,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,1.6591544408584014e-05,286.3269958496094,294.1499938964844,290.80645751953125,289.49810791015625,294.1771850585937,293.6324157714844,285.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-3.5391756682656705e-05,4.426636834864439e-11,3.539171302691102e-05,-8.098525722743943e-05,0.0,0.0,0.0,-0.0001993517362279,60.0,0.171656534075737,-0.0,-8.540312901317293e-11,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,3.854534043057356e-06,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.29638671875,0.0,0.0,4.059013463120209e-06,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32037353515625,0.0,0.0,2.997974434038042e-06,298.4680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2862243652344,0.0,0.0,4.059012553625507e-06,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,1.925402284541633e-05,286.3271789550781,294.1499938964844,290.79498291015625,289.49346923828125,294.1768798828125,293.6324462890625,285.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-4.107116183149628e-05,5.13698597548462e-11,4.107111089979298e-05,-9.398115798830986e-05,0.0,0.0,0.0,-0.0002313422010047,60.0,0.1998492777347564,-0.0,-1.150119860460208e-10,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943420410156,0.0,0.0,6.453410151152639e-06,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29718017578125,0.0,0.0,6.795757144573145e-06,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,5.019324817112647e-06,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,6.795755780331092e-06,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27301025390625,0.0,0.0,3.223582825739868e-05,286.3282775878906,294.1499938964844,290.7322082519531,289.46759033203125,294.1750183105469,293.63238525390625,285.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.876297993585467e-05,8.600542500403208e-11,6.87628926243633e-05,-0.0001573469780851,0.0,0.0,0.0,-0.0003873223613481,60.0,0.339743435382843,-0.0,-3.223872280244677e-10,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943420410156,0.0,0.0,6.453410151152639e-06,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29718017578125,0.0,0.0,6.795757144573145e-06,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3211975097656,0.0,0.0,5.019324817112647e-06,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,6.795755780331092e-06,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27301025390625,0.0,0.0,3.223582825739868e-05,286.3282775878906,294.1499938964844,290.7322082519531,289.46759033203125,294.1750183105469,293.63238525390625,285.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.876297993585467e-05,8.600542500403208e-11,6.87628926243633e-05,-0.0001573469780851,0.0,0.0,0.0,-0.0003873223613481,60.0,0.339743435382843,-0.0,-3.223872280244677e-10,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,1.0098156053572891e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,1.0633852980390657e-05,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,7.85413067205809e-06,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,1.0633851161401251e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,5.044192585046403e-05,286.3301696777344,294.1499938964844,290.6609191894531,289.4374694824219,294.171142578125,293.63134765625,285.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075989348464,1.3457961134388796e-10,0.0001075988038792,-0.0002462133124936,0.0,0.0,0.0,-0.000606074288953,60.0,0.5337957143783569,-0.0,-7.893751763354822e-10,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,1.0098156053572891e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2987060546875,0.0,0.0,1.0633852980390657e-05,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,7.85413067205809e-06,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885131835937,0.0,0.0,1.0633851161401251e-05,298.58306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2745056152344,0.0,0.0,5.044192585046403e-05,286.3301696777344,294.1499938964844,290.6609191894531,289.4374694824219,294.171142578125,293.63134765625,285.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001075989348464,1.3457961134388796e-10,0.0001075988038792,-0.0002462133124936,0.0,0.0,0.0,-0.000606074288953,60.0,0.5337957143783569,-0.0,-7.893751763354822e-10,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969665527344,0.0,0.0,1.1864213774970269e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2998352050781,0.0,0.0,1.2493598660512362e-05,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32391357421875,0.0,0.0,9.227732334693428e-06,298.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,1.2493595932028256e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,5.926366793573834e-05,286.3313293457031,294.1499938964844,290.62237548828125,289.4208984375,294.16796875,293.6297302246094,285.37115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001264172897208,1.5811661702169744e-10,0.0001264171296497,-0.0002892741176765,0.0,0.0,0.0,-0.0007120727095752,60.0,0.6489319205284119,-0.0,-1.0896253899161934e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29840087890625,0.0,0.0,1.4445728993450755e-05,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3012390136719,0.0,0.0,1.521206104371231e-05,299.07586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.32537841796875,0.0,0.0,1.1235580132051837e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909851074219,0.0,0.0,1.5212057405733503e-05,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2770690917969,0.0,0.0,7.215875666588545e-05,286.3323974609375,294.1499938964844,290.58203125,289.4034118652344,294.16314697265625,293.62603759765625,285.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001539240474812,1.9252073546471846e-10,0.0001539238437544,-0.0003522165352478,0.0,0.0,0.0,-0.0008670105598866,60.0,0.7921227812767029,-0.0,-1.615393041554114e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,2.2010233806213364e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,2.317785583727528e-05,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,1.711909135337919e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,2.3177850380307063e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796630859375,0.0,0.0,0.0001099446890293,286.3358459472656,294.1499938964844,290.4964599609375,289.36578369140625,294.1554870605469,293.6230163574219,285.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002345249376958,2.9333280249232985e-10,0.0002345246466575,-0.0005366523982957,0.0,0.0,0.0,-0.0013210132019594,60.0,1.092190146446228,-0.0,-3.750149524250901e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3009948730469,0.0,0.0,2.2010233806213364e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3038635253906,0.0,0.0,2.317785583727528e-05,299.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,1.711909135337919e-05,298.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2935485839844,0.0,0.0,2.3177850380307063e-05,298.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2796630859375,0.0,0.0,0.0001099446890293,286.3358459472656,294.1499938964844,290.4964599609375,289.36578369140625,294.1554870605469,293.6230163574219,285.3712463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002345249376958,2.9333280249232985e-10,0.0002345246466575,-0.0005366523982957,0.0,0.0,0.0,-0.0013210132019594,60.0,1.092190146446228,-0.0,-3.750149524250901e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30517578125,0.0,0.0,3.6099390854360536e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080444335937,0.0,0.0,3.801443017437123e-05,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,2.8077338356524702e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,3.801442289841361e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,0.000180322327651,286.3374328613281,294.1499938964844,290.40509033203125,289.32489013671875,294.1275939941406,293.5989074707031,285.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004234686784911,5.199826125235063e-10,0.0004234681546222,-0.0009435747633688,0.0,0.0,0.0,-0.0023793515283614,60.0,1.935118317604065,-0.0,-1.0087856772145189e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.30517578125,0.0,0.0,3.6099390854360536e-05,298.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3080444335937,0.0,0.0,3.801443017437123e-05,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323669433594,0.0,0.0,2.8077338356524702e-05,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29766845703125,0.0,0.0,3.801442289841361e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.28387451171875,0.0,0.0,0.000180322327651,286.3374328613281,294.1499938964844,290.40509033203125,289.32489013671875,294.1275939941406,293.5989074707031,285.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004234686784911,5.199826125235063e-10,0.0004234681546222,-0.0009435747633688,0.0,0.0,0.0,-0.0023793515283614,60.0,1.935118317604065,-0.0,-1.0087856772145189e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,9.006700565805659e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,9.484496695222332e-05,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,7.00521923135966e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,9.484494512435047e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,0.0004498993221204,286.36871337890625,294.1499938964844,290.308837890625,289.2810974121094,294.0539855957031,293.52203369140625,285.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000590211013332,7.817644864793743e-10,0.0005902101984247,-0.0014650606317445,0.0,0.0,0.0,-0.0033590216189622,60.0,2.706260681152344,-0.0,-6.27957490451081e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3243713378906,0.0,0.0,9.006700565805659e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,9.484496695222332e-05,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35205078125,0.0,0.0,7.00521923135966e-05,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31671142578125,0.0,0.0,9.484494512435047e-05,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031616210937,0.0,0.0,0.0004498993221204,286.36871337890625,294.1499938964844,290.308837890625,289.2810974121094,294.0539855957031,293.52203369140625,285.3715515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000590211013332,7.817644864793743e-10,0.0005902101984247,-0.0014650606317445,0.0,0.0,0.0,-0.0033590216189622,60.0,2.706260681152344,-0.0,-6.27957490451081e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,9.008996858028696e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,9.486915223533288e-05,299.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,7.007005478953943e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.316650390625,0.0,0.0,9.486913768341763e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,0.0004500141076277,286.36932373046875,294.1499938964844,290.2085876464844,289.2347412109375,293.9736633300781,293.4559326171875,285.37188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009529155213385,1.173364960749268e-09,0.0009529143571853,-0.0021318772342056,0.0,0.0,0.0,-0.0053594694472849,60.0,4.321862697601318,-0.0,-6.28277234682173e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,9.008996858028696e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3271484375,0.0,0.0,9.486915223533288e-05,299.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35186767578125,0.0,0.0,7.007005478953943e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.316650390625,0.0,0.0,9.486913768341763e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.30328369140625,0.0,0.0,0.0004500141076277,286.36932373046875,294.1499938964844,290.2085876464844,289.2347412109375,293.9736633300781,293.4559326171875,285.37188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009529155213385,1.173364960749268e-09,0.0009529143571853,-0.0021318772342056,0.0,0.0,0.0,-0.0053594694472849,60.0,4.321862697601318,-0.0,-6.28277234682173e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33154296875,0.0,0.0,9.0458313934505e-05,298.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3344116210937,0.0,0.0,9.5257033535745e-05,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,7.03565456205979e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238220214844,0.0,0.0,9.525701898382977e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105163574219,0.0,0.0,0.0004518540226854,286.3711242675781,294.1499938964844,290.1572570800781,289.2107238769531,293.9461669921875,293.391845703125,285.3719177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001665335148572,8.40708780369681e-10,0.0001665326708462,-0.0020437010098248,0.0,0.0,0.0,-0.0012561128241941,60.0,3.657486915588379,-0.0,-6.334251878570285e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,9.015917021315543e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31939697265625,0.0,0.0,9.494202822679654e-05,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3438415527344,0.0,0.0,7.012387504801154e-05,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,9.49420063989237e-05,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.295654296875,0.0,0.0,0.0004503597738221,286.34942626953125,294.1499938964844,290.10528564453125,289.18621826171875,293.90301513671875,293.3511657714844,285.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000102920457,1.3059907599810572e-09,0.0010000088950619,-0.0024334560148417,0.0,0.0,0.0,-0.0056562428362667,60.0,4.7299909591674805,-0.0,-6.292425069887031e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,9.02087995200418e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,9.499429143033922e-05,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,7.01624812791124e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,9.499426960246636e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,0.0004506077384576,286.3377990722656,294.1499938964844,289.999755859375,289.1358947753906,293.83660888671875,293.2601928710937,285.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613205329515,1.3284843225491727e-09,0.0009613191941753,-0.0025312809739261,0.0,0.0,0.0,-0.0054719494655728,60.0,5.196199417114258,-0.0,-6.299347887761543e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3087463378906,0.0,0.0,9.02087995200418e-05,298.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31158447265625,0.0,0.0,9.499429143033922e-05,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3357238769531,0.0,0.0,7.01624812791124e-05,298.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3013000488281,0.0,0.0,9.499426960246636e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881164550781,0.0,0.0,0.0004506077384576,286.3377990722656,294.1499938964844,289.999755859375,289.1358947753906,293.83660888671875,293.2601928710937,285.37237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613205329515,1.3284843225491727e-09,0.0009613191941753,-0.0025312809739261,0.0,0.0,0.0,-0.0054719494655728,60.0,5.196199417114258,-0.0,-6.299347887761543e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
