time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18152940,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007202148437,0.0,0.0,9.018801210913809e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3034973144531,0.0,0.0,9.497239807387814e-05,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.327392578125,0.0,0.0,7.014631410129368e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933349609375,0.0,0.0,9.49723762460053e-05,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2802734375,0.0,0.0,0.0004505039541982,286.3252258300781,294.1499938964844,289.90582275390625,289.0904541015625,293.7715759277344,293.17779541015625,285.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010752738453447,1.416888828487117e-09,0.0010752724483609,-0.0026497433427721,0.0,0.0,0.0,-0.006084774620831,60.0,5.631602764129639,-0.0,-6.29643892580134e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29962158203125,0.0,0.0,9.019313438329846e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3023986816406,0.0,0.0,9.497778955847024e-05,299.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,7.015029405010864e-05,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.292236328125,0.0,0.0,9.497777500655502e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2792053222656,0.0,0.0,0.0004505295364651,286.3235168457031,294.1499938964844,289.8929748535156,289.08416748046875,293.7626037597656,293.1662902832031,285.37286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777327697724,1.4256714697680195e-09,0.0010777313727885,-0.0026703737676143,0.0,0.0,0.0,-0.0061011114157736,60.0,5.679978847503662,-0.0,-6.297153731793514e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,9.046367631526664e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,9.526268695481122e-05,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.318115234375,0.0,0.0,7.036071474431083e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,9.526266512693836e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,0.0004518809728324,286.3119812011719,294.1499938964844,289.7857971191406,289.031494140625,293.7148742675781,293.02685546875,285.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625064558349,1.644378189169515e-09,0.0009625048260204,-0.0033605752978473,0.0,0.0,0.0,-0.005620933137834,60.0,5.27100133895874,-0.0,-6.334980895417175e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2917785644531,0.0,0.0,9.046367631526664e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,9.526268695481122e-05,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.318115234375,0.0,0.0,7.036071474431083e-05,298.4471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845153808594,0.0,0.0,9.526266512693836e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2716369628906,0.0,0.0,0.0004518809728324,286.3119812011719,294.1499938964844,289.7857971191406,289.031494140625,293.7148742675781,293.02685546875,285.3734741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009625064558349,1.644378189169515e-09,0.0009625048260204,-0.0033605752978473,0.0,0.0,0.0,-0.005620933137834,60.0,5.27100133895874,-0.0,-6.334980895417175e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,9.091438550967724e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867126464844,0.0,0.0,9.57372976699844e-05,299.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,7.071126310620457e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767944335937,0.0,0.0,9.573728311806916e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640686035156,0.0,0.0,0.0004541323869489,286.300537109375,294.1499938964844,289.6791381835937,288.9782409667969,293.646240234375,292.8153686523437,285.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687276324257,2.20727480737537e-09,0.0009687254205346,-0.0048341825604438,0.0,0.0,0.0,-0.0059070591814816,60.0,5.31003475189209,-0.0,-6.398255436579349e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,9.091438550967724e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867126464844,0.0,0.0,9.57372976699844e-05,299.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099975585937,0.0,0.0,7.071126310620457e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767944335937,0.0,0.0,9.573728311806916e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2640686035156,0.0,0.0,0.0004541323869489,286.300537109375,294.1499938964844,289.6791381835937,288.9782409667969,293.646240234375,292.8153686523437,285.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687276324257,2.20727480737537e-09,0.0009687254205346,-0.0048341825604438,0.0,0.0,0.0,-0.0059070591814816,60.0,5.31003475189209,-0.0,-6.398255436579349e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28009033203125,0.0,0.0,9.11220267880708e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2828063964844,0.0,0.0,9.595595474820584e-05,299.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.30596923828125,0.0,0.0,7.08727675373666e-05,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,9.59559401962906e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,0.0004551696183625,286.2948303222656,294.1499938964844,289.62628173828125,288.9515686035156,293.611572265625,292.6875915527344,285.3747253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709372534416,2.465943449436736e-09,0.0009709347505122,-0.0055119907483458,0.0,0.0,0.0,-0.006035279482603,60.0,5.312084674835205,-0.0,-6.427511323181534e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,9.130708349402994e-05,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,9.615082672098652e-05,299.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3019104003906,0.0,0.0,7.101669325493276e-05,298.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,9.615081216907127e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25653076171875,0.0,0.0,0.0004560940142255,286.2891845703125,294.1499938964844,289.57391357421875,288.9248962402344,293.5767822265625,292.552978515625,285.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729107841849,2.696477263697261e-09,0.0009729081066325,-0.0061160647310316,0.0,0.0,0.0,-0.0061495751142501,60.0,5.308704853057861,-0.0,-6.453641532289113e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,9.173719445243478e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710876464844,0.0,0.0,9.660375508246943e-05,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,7.135122723411769e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,9.66037332545966e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,0.0004582425171975,286.27789306640625,294.1499938964844,289.4709777832031,288.8719177246094,293.5062866210937,292.2314147949219,285.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774912614375,3.23229021326199e-09,0.0009774881182238,-0.0075200493447482,0.0,0.0,0.0,-0.0064151920378208,60.0,5.288303375244141,-0.0,-6.514578387850635e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,9.173719445243478e-05,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710876464844,0.0,0.0,9.660375508246943e-05,299.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938232421875,0.0,0.0,7.135122723411769e-05,298.4383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,9.66037332545966e-05,298.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,0.0004582425171975,286.27789306640625,294.1499938964844,289.4709777832031,288.8719177246094,293.5062866210937,292.2314147949219,285.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009774912614375,3.23229021326199e-09,0.0009774881182238,-0.0075200493447482,0.0,0.0,0.0,-0.0064151920378208,60.0,5.288303375244141,-0.0,-6.514578387850635e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606811523437,0.0,0.0,9.183531801681966e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,9.670708095654844e-05,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,7.142754475353286e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,9.670706640463322e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,0.0004587327421177,286.2667541503906,294.1499938964844,289.3713073730469,288.8197326660156,293.4352111816406,291.921142578125,285.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785395814105,3.3544891309134073e-09,0.0009785362053662,-0.0078402366489171,0.0,0.0,0.0,-0.0064757876098155,60.0,5.249472618103027,-0.0,-6.528515683612568e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2606811523437,0.0,0.0,9.183531801681966e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633056640625,0.0,0.0,9.670708095654844e-05,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857666015625,0.0,0.0,7.142754475353286e-05,298.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2537536621094,0.0,0.0,9.670706640463322e-05,298.5638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414855957031,0.0,0.0,0.0004587327421177,286.2667541503906,294.1499938964844,289.3713073730469,288.8197326660156,293.4352111816406,291.921142578125,285.3775329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785395814105,3.3544891309134073e-09,0.0009785362053662,-0.0078402366489171,0.0,0.0,0.0,-0.0064757876098155,60.0,5.249472618103027,-0.0,-6.528515683612568e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,9.179739572573452e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,9.66671432252042e-05,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,7.139804802136496e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,9.666712867328896e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,0.0004585433343891,286.2557373046875,294.1499938964844,289.2757263183594,288.7688293457031,293.3637390136719,291.6338806152344,285.3789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781328262761,3.307176088540586e-09,0.0009781294502317,-0.0077162673696875,0.0,0.0,0.0,-0.0064523215405642,60.0,5.198640823364258,-0.0,-6.523117690448998e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2530212402344,0.0,0.0,9.179739572573452e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.255615234375,0.0,0.0,9.66671432252042e-05,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778015136719,0.0,0.0,7.139804802136496e-05,298.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,9.666712867328896e-05,298.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2340393066406,0.0,0.0,0.0004585433343891,286.2557373046875,294.1499938964844,289.2757263183594,288.7688293457031,293.3637390136719,291.6338806152344,285.3789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781328262761,3.307176088540586e-09,0.0009781294502317,-0.0077162673696875,0.0,0.0,0.0,-0.0064523215405642,60.0,5.198640823364258,-0.0,-6.523117690448998e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,9.1634203272406e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,9.649529965827242e-05,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,7.127111894078553e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,9.649527783039956e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266540527344,0.0,0.0,0.0004577282234095,286.2448425292969,294.1499938964844,289.1851806640625,288.7197570800781,293.2921142578125,291.3875732421875,285.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763953858055,3.103798329462392e-09,0.0009763923007994,-0.0071833650581538,0.0,0.0,0.0,-0.0063515077345073,60.0,5.139325141906738,-0.0,-6.499939075865768e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2453918457031,0.0,0.0,9.1634203272406e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,9.649529965827242e-05,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,7.127111894078553e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386169433594,0.0,0.0,9.649527783039956e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2266540527344,0.0,0.0,0.0004577282234095,286.2448425292969,294.1499938964844,289.1851806640625,288.7197570800781,293.2921142578125,291.3875732421875,285.38043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763953858055,3.103798329462392e-09,0.0009763923007994,-0.0071833650581538,0.0,0.0,0.0,-0.0063515077345073,60.0,5.139325141906738,-0.0,-6.499939075865768e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2416076660156,0.0,0.0,9.15692507987842e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.244140625,0.0,0.0,9.642689838074148e-05,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.26593017578125,0.0,0.0,7.122060196707025e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23486328125,0.0,0.0,9.642688382882624e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229919433594,0.0,0.0,0.0004574037739075,286.2394714355469,294.1499938964844,289.14208984375,288.6960144042969,293.2562255859375,291.2759094238281,285.3812561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757025982253,3.0228439751311953e-09,0.0009756995714269,-0.0069712428376078,0.0,0.0,0.0,-0.0063113728538155,60.0,5.108463287353516,-0.0,-6.490724047125698e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2378234863281,0.0,0.0,9.1578287538141e-05,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403564453125,0.0,0.0,9.643641533330084e-05,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.26202392578125,0.0,0.0,7.122763054212555e-05,298.4249572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23114013671875,0.0,0.0,9.64364007813856e-05,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2193298339844,0.0,0.0,0.0004574489430524,286.2341003417969,294.1499938964844,289.1005859375,288.67291259765625,293.22027587890625,291.1647644042969,285.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757971856743,3.0340743251144886e-09,0.0009757941588759,-0.0070006712339818,0.0,0.0,0.0,-0.006316932849586,60.0,5.079478740692139,-0.0,-6.492002313507328e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,9.178314212476836e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,9.665213292464614e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,7.138695946196094e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,9.665211837273092e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,0.0004584722628351,286.22344970703125,294.1499938964844,289.0227966308594,288.62890625,293.1482238769531,290.9374694824219,285.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097797869239,3.289242211934606e-09,0.000977975432761,-0.007669277023524,0.0,0.0,0.0,-0.0064434274099767,60.0,5.028172492980957,-0.0,-6.521072037912745e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.5819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23028564453125,0.0,0.0,9.178314212476836e-05,298.5536804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2327880859375,0.0,0.0,9.665213292464614e-05,299.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25421142578125,0.0,0.0,7.138695946196094e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,9.665211837273092e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,0.0004584722628351,286.22344970703125,294.1499938964844,289.0227966308594,288.62890625,293.1482238769531,290.9374694824219,285.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097797869239,3.289242211934606e-09,0.000977975432761,-0.007669277023524,0.0,0.0,0.0,-0.0064434274099767,60.0,5.028172492980957,-0.0,-6.521072037912745e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,9.221306390827522e-05,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,9.710486483527347e-05,298.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2467041015625,0.0,0.0,7.172134792199358e-05,298.4174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,9.710485028335825e-05,298.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050170898437,0.0,0.0,0.0004606198635883,286.2133178710937,294.1499938964844,288.95538330078125,288.5897216796875,293.0787353515625,290.6979675292969,285.3857116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825584711506,3.8248386680095345e-09,0.0009825547458603,-0.0090726446360349,0.0,0.0,0.0,-0.0067089423537254,60.0,4.991101264953613,-0.0,-6.58230021599593e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2227783203125,0.0,0.0,9.22328035812825e-05,298.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2252502441406,0.0,0.0,9.71256522461772e-05,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,7.17366929166019e-05,298.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162475585937,0.0,0.0,9.712563041830435e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2047119140625,0.0,0.0,0.0004607184382621,286.212890625,294.1499938964844,288.9527587890625,288.5881652832031,293.0758361816406,290.6876220703125,285.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827687172219,3.849423890756043e-09,0.0009827648755162,-0.0091370614245533,0.0,0.0,0.0,-0.0067211301065981,60.0,4.989771842956543,-0.0,-6.585118228485953e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,9.27545625017956e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,9.767508890945464e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,7.214250945253298e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,9.767507435753942e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19744873046875,0.0,0.0,0.000463324773591,286.202392578125,294.1499938964844,288.8913269042969,288.5512084960937,293.0032043457031,290.419921875,285.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883277816697,4.49943593494595e-09,0.0009883232414722,-0.0108401449397206,0.0,0.0,0.0,-0.0070433700457215,60.0,4.9608306884765625,-0.0,-6.659826112809243e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2152709960937,0.0,0.0,9.27545625017956e-05,298.5591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177124023437,0.0,0.0,9.767508890945464e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,7.214250945253298e-05,298.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2088317871094,0.0,0.0,9.767507435753942e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.19744873046875,0.0,0.0,0.000463324773591,286.202392578125,294.1499938964844,288.8913269042969,288.5512084960937,293.0032043457031,290.419921875,285.3877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883277816697,4.49943593494595e-09,0.0009883232414722,-0.0108401449397206,0.0,0.0,0.0,-0.0070433700457215,60.0,4.9608306884765625,-0.0,-6.659826112809243e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077941894531,0.0,0.0,9.321745892520994e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,9.816254168981686e-05,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,7.2502538387198e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.201416015625,0.0,0.0,9.816251986194402e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,0.0004656370438169,286.1919860839844,294.1499938964844,288.8394470214844,288.5185546875,292.9305725097656,290.1532287597656,285.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932598331943,5.076110198842798e-09,0.0009932547109201,-0.0123509988188743,0.0,0.0,0.0,-0.0073292534798383,60.0,4.936551094055176,-0.0,-6.726457257855145e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2077941894531,0.0,0.0,9.321745892520994e-05,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.210205078125,0.0,0.0,9.816254168981686e-05,298.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308349609375,0.0,0.0,7.2502538387198e-05,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.201416015625,0.0,0.0,9.816251986194402e-05,298.5457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,0.0004656370438169,286.1919860839844,294.1499938964844,288.8394470214844,288.5185546875,292.9305725097656,290.1532287597656,285.3899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932598331943,5.076110198842798e-09,0.0009932547109201,-0.0123509988188743,0.0,0.0,0.0,-0.0073292534798383,60.0,4.936551094055176,-0.0,-6.726457257855145e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040710449219,0.0,0.0,9.341236000182108e-05,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2064514160156,0.0,0.0,9.836778190219776e-05,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269592285156,0.0,0.0,7.26541256881319e-05,298.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1977233886719,0.0,0.0,9.83677600743249e-05,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1865539550781,0.0,0.0,0.0004666106542572,286.1867980957031,294.1499938964844,288.8173522949219,288.5040283203125,292.89434814453125,290.03033447265625,285.3910217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953376138582,5.318917306595949e-09,0.0009953322587534,-0.0129871135577559,0.0,0.0,0.0,-0.0074496301822364,60.0,4.925179958343506,-0.0,-6.754611803216903e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,9.356809459859504e-05,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,9.853177471086384e-05,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,7.277525583049282e-05,298.4040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19403076171875,0.0,0.0,9.85317601589486e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,0.0004673885705415,286.181640625,294.1499938964844,288.7980041503906,288.49072265625,292.85821533203125,289.9087829589844,285.39215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969946695491,5.512918122008159e-09,0.000996989198029,-0.0134953567758202,0.0,0.0,0.0,-0.0075457948260009,60.0,4.914234638214111,-0.0,-6.777148797709742e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,9.378360118716957e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952514648437,0.0,0.0,9.87587118288502e-05,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,7.294286479009315e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866760253906,0.0,0.0,9.875869727693498e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757202148437,0.0,0.0,0.0004684651212301,286.1714172363281,294.1499938964844,288.76788330078125,288.4682006835937,292.7863464355469,289.6875915527344,285.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099929200951,5.781368273005682e-09,0.0009992863051593,-0.0141986208036541,0.0,0.0,0.0,-0.007678885012865,60.0,4.892970085144043,-0.0,-6.808396335600264e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1929016113281,0.0,0.0,9.378360118716957e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1952514648437,0.0,0.0,9.87587118288502e-05,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2153625488281,0.0,0.0,7.294286479009315e-05,298.3995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1866760253906,0.0,0.0,9.875869727693498e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1757202148437,0.0,0.0,0.0004684651212301,286.1714172363281,294.1499938964844,288.76788330078125,288.4682006835937,292.7863464355469,289.6875915527344,285.3944702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099929200951,5.781368273005682e-09,0.0009992863051593,-0.0141986208036541,0.0,0.0,0.0,-0.007678885012865,60.0,4.892970085144043,-0.0,-6.808396335600264e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,9.38552911975421e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,9.883419988909736e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,7.299862772924826e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17938232421875,0.0,0.0,9.883418533718212e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,0.0004688232729677,286.1612854003906,294.1499938964844,288.75,288.4514465332031,292.7153625488281,289.5028076171875,285.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000558104366,5.870631536453175e-09,0.0010000499896705,-0.0144324610009789,0.0,0.0,0.0,-0.007723138667643,60.0,4.872786998748779,-0.0,-6.818802944508209e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855163574219,0.0,0.0,9.38552911975421e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878356933594,0.0,0.0,9.883419988909736e-05,298.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20770263671875,0.0,0.0,7.299862772924826e-05,298.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17938232421875,0.0,0.0,9.883418533718212e-05,298.53582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685485839844,0.0,0.0,0.0004688232729677,286.1612854003906,294.1499938964844,288.75,288.4514465332031,292.7153625488281,289.5028076171875,285.3968505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000558104366,5.870631536453175e-09,0.0010000499896705,-0.0144324610009789,0.0,0.0,0.0,-0.007723138667643,60.0,4.872786998748779,-0.0,-6.818802944508209e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,9.378412505611776e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,9.875926480162887e-05,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,7.294327224371955e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,9.875925024971366e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,0.0004684678278863,286.1513061523437,294.1499938964844,288.7410583496094,288.4390563964844,292.6454467773437,289.3536682128906,285.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992975974455,5.781910950020119e-09,0.0009992917766794,-0.0142000410705804,0.0,0.0,0.0,-0.0076791583560407,60.0,4.852707862854004,-0.0,-6.808459573903748e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1781921386719,0.0,0.0,9.378412505611776e-05,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18048095703125,0.0,0.0,9.875926480162887e-05,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001037597656,0.0,0.0,7.294327224371955e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1721496582031,0.0,0.0,9.875925024971366e-05,298.5331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,0.0004684678278863,286.1513061523437,294.1499938964844,288.7410583496094,288.4390563964844,292.6454467773437,289.3536682128906,285.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992975974455,5.781910950020119e-09,0.0009992917766794,-0.0142000410705804,0.0,0.0,0.0,-0.0076791583560407,60.0,4.852707862854004,-0.0,-6.808459573903748e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,9.35697025852278e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,9.853347000898792e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925964355469,0.0,0.0,7.277650001924485e-05,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649780273437,0.0,0.0,9.85334554570727e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,0.0004673968069255,286.1414794921875,294.1499938964844,288.7369384765625,288.4292907714844,292.5768737792969,289.23809814453125,285.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970128303393,5.5147060251670155e-09,0.0009970073588192,-0.0135000376030802,0.0,0.0,0.0,-0.0075466954149305,60.0,4.830750942230225,-0.0,-6.777356276188584e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,9.35697025852278e-05,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,9.853347000898792e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925964355469,0.0,0.0,7.277650001924485e-05,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649780273437,0.0,0.0,9.85334554570727e-05,298.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1543884277344,0.0,0.0,0.0004673968069255,286.1414794921875,294.1499938964844,288.7369384765625,288.4292907714844,292.5768737792969,289.23809814453125,285.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970128303393,5.5147060251670155e-09,0.0009970073588192,-0.0135000376030802,0.0,0.0,0.0,-0.0075466954149305,60.0,4.830750942230225,-0.0,-6.777356276188584e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1673583984375,0.0,0.0,9.341277473140508e-05,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.16961669921875,0.0,0.0,9.8368211183697e-05,298.9349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888732910156,0.0,0.0,7.265444583026692e-05,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614074707031,0.0,0.0,9.836819663178176e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509094238281,0.0,0.0,0.000466612924356,286.1366271972656,294.1499938964844,288.736572265625,288.4253234863281,292.5431213378906,289.1912536621094,285.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953390108421,5.319150009341911e-09,0.0009953337721526,-0.0129877245053648,0.0,0.0,0.0,-0.0074497428722679,60.0,4.81881856918335,-0.0,-6.754638803840862e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637878417969,0.0,0.0,9.322033292846754e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.166015625,0.0,0.0,9.816556121222676e-05,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851806640625,0.0,0.0,7.250477210618556e-05,298.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,9.816554666031152e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474304199219,0.0,0.0,0.0004656516830436,286.1318054199219,294.1499938964844,288.7373046875,288.42193603515625,292.509765625,289.1515197753906,285.404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932885877788,5.07936226412653e-09,0.0009932834655046,-0.0123595176264643,0.0,0.0,0.0,-0.0073308707214891,60.0,4.80613899230957,-0.0,-6.726833845505098e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,9.275780757889152e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,9.76785013335757e-05,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778259277344,0.0,0.0,7.214502693386748e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15087890625,0.0,0.0,9.767847950570284e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,0.0004633413045667,286.1222839355469,294.1499938964844,288.7418518066406,288.41680908203125,292.4441833496094,289.0880432128906,285.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883616585284,4.503039718883883e-09,0.0009883571183308,-0.0108495838940143,0.0,0.0,0.0,-0.0070451716892421,60.0,4.77910852432251,-0.0,-6.660241069766927e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
