time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18155280,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,9.275780757889152e-05,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589050292969,0.0,0.0,9.76785013335757e-05,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778259277344,0.0,0.0,7.214502693386748e-05,298.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.15087890625,0.0,0.0,9.767847950570284e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405639648437,0.0,0.0,0.0004633413045667,286.1222839355469,294.1499938964844,288.7418518066406,288.41680908203125,292.4441833496094,289.0880432128906,285.4072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883616585284,4.503039718883883e-09,0.0009883571183308,-0.0108495838940143,0.0,0.0,0.0,-0.0070451716892421,60.0,4.77910852432251,-0.0,-6.660241069766927e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14971923828125,0.0,0.0,9.224678797181696e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,9.714037150843068e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17059326171875,0.0,0.0,7.174756319727749e-05,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,9.714035695651546e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,0.0004607887240126,286.1129455566406,294.1499938964844,288.7502136230469,288.413818359375,292.3802185058594,289.0428771972656,285.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829166810959,3.866308606603752e-09,0.0009829128393903,-0.0091812973842024,0.0,0.0,0.0,-0.0067295185290277,60.0,4.751217365264893,-0.0,-6.587053036355428e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14971923828125,0.0,0.0,9.224678797181696e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15191650390625,0.0,0.0,9.714037150843068e-05,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17059326171875,0.0,0.0,7.174756319727749e-05,298.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1439514160156,0.0,0.0,9.714035695651546e-05,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337585449219,0.0,0.0,0.0004607887240126,286.1129455566406,294.1499938964844,288.7502136230469,288.413818359375,292.3802185058594,289.0428771972656,285.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829166810959,3.866308606603752e-09,0.0009829128393903,-0.0091812973842024,0.0,0.0,0.0,-0.0067295185290277,60.0,4.751217365264893,-0.0,-6.587053036355428e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,9.179395419778302e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,9.666351252235472e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,7.139535591704771e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,9.66634979704395e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270446777344,0.0,0.0,0.0004585267743095,286.1037902832031,294.1499938964844,288.7620849609375,288.4126892089844,292.3178100585937,289.00933837890625,285.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780906839296,3.302065287869027e-09,0.0009780873078852,-0.0077028744854032,0.0,0.0,0.0,-0.0064497957937419,60.0,4.725712776184082,-0.0,-6.52253433486294e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.142822265625,0.0,0.0,9.179395419778302e-05,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1449890136719,0.0,0.0,9.666351252235472e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1634216308594,0.0,0.0,7.139535591704771e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371154785156,0.0,0.0,9.66634979704395e-05,298.5281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270446777344,0.0,0.0,0.0004585267743095,286.1037902832031,294.1499938964844,288.7620849609375,288.4126892089844,292.3178100585937,289.00933837890625,285.4127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780906839296,3.302065287869027e-09,0.0009780873078852,-0.0077028744854032,0.0,0.0,0.0,-0.0064497957937419,60.0,4.725712776184082,-0.0,-6.52253433486294e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,9.1570385848172e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,9.642807708587496e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,7.122146780602634e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,9.642806253395976e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,0.0004574100312311,286.0947570800781,294.1499938964844,288.77716064453125,288.4133605957031,292.2569274902344,288.98602294921875,285.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757071384228,3.023470585006293e-09,0.0009757041116245,-0.0069728856906294,0.0,0.0,0.0,-0.0063116792589426,60.0,4.708763122558594,-0.0,-6.490795811942007e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,9.1570385848172e-05,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,9.642807708587496e-05,298.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1563720703125,0.0,0.0,7.122146780602634e-05,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13037109375,0.0,0.0,9.642806253395976e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12042236328125,0.0,0.0,0.0004574100312311,286.0947570800781,294.1499938964844,288.77716064453125,288.4133605957031,292.2569274902344,288.98602294921875,285.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757071384228,3.023470585006293e-09,0.0009757041116245,-0.0069728856906294,0.0,0.0,0.0,-0.0063116792589426,60.0,4.708763122558594,-0.0,-6.490795811942007e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13262939453125,0.0,0.0,9.157713066088036e-05,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1347351074219,0.0,0.0,9.643518569646405e-05,298.9466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1528625488281,0.0,0.0,7.122671377146617e-05,298.37677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.12701416015625,0.0,0.0,9.64351711445488e-05,298.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1171264648437,0.0,0.0,0.0004574437334667,286.0902709960937,294.1499938964844,288.7857666015625,288.4142761230469,292.2270202636719,288.9760131835937,285.4170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009757780935615,3.031849882262348e-09,0.0009757750667631,-0.0069948420859873,0.0,0.0,0.0,-0.0063158301636576,60.0,4.705047607421875,-0.0,-6.491749360293397e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1292419433594,0.0,0.0,9.163951472146437e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,9.65008803177625e-05,298.9501037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493530273437,0.0,0.0,7.127523713279516e-05,298.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1236572265625,0.0,0.0,9.650086576584728e-05,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11383056640625,0.0,0.0,0.0004577554063871,286.0858154296875,294.1499938964844,288.7950744628906,288.41558837890625,292.19744873046875,288.9667053222656,285.4184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009764422429725,3.109554613800469e-09,0.0009764391579665,-0.0071984501555562,0.0,0.0,0.0,-0.0063543496653437,60.0,4.704469203948975,-0.0,-6.500594196268139e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,9.182368376059458e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,9.669482096796855e-05,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,7.141847891034558e-05,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,9.669480641605332e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,0.0004586753784678,286.0769958496094,294.1499938964844,288.8155212402344,288.4192199707031,292.13916015625,288.949951171875,285.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784041903913,3.338962217824814e-09,0.0009784008143469,-0.0077995550818741,0.0,0.0,0.0,-0.0064680771902203,60.0,4.709739685058594,-0.0,-6.526743590029582e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224975585937,0.0,0.0,9.182368376059458e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12457275390625,0.0,0.0,9.669482096796855e-05,298.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1423645019531,0.0,0.0,7.141847891034558e-05,298.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11700439453125,0.0,0.0,9.669480641605332e-05,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072998046875,0.0,0.0,0.0004586753784678,286.0769958496094,294.1499938964844,288.8155212402344,288.4192199707031,292.13916015625,288.949951171875,285.4214172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784041903913,3.338962217824814e-09,0.0009784008143469,-0.0077995550818741,0.0,0.0,0.0,-0.0064680771902203,60.0,4.709739685058594,-0.0,-6.526743590029582e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158447265625,0.0,0.0,9.18172372621484e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,9.66880252235569e-05,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,7.141346577554941e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,9.668801067164168e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.0004586432187352,286.0682983398437,294.1499938964844,288.8381652832031,288.4241027832031,292.0823669433594,288.9389343261719,285.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783380664885,3.330883791008432e-09,0.0009783346904441,-0.0077783847227692,0.0,0.0,0.0,-0.0064640869386494,60.0,4.715068817138672,-0.0,-6.525822016101301e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1158447265625,0.0,0.0,9.18172372621484e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1178894042969,0.0,0.0,9.66880252235569e-05,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,7.141346577554941e-05,298.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11041259765625,0.0,0.0,9.668801067164168e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.0004586432187352,286.0682983398437,294.1499938964844,288.8381652832031,288.4241027832031,292.0823669433594,288.9389343261719,285.42437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783380664885,3.330883791008432e-09,0.0009783346904441,-0.0077783847227692,0.0,0.0,0.0,-0.0064640869386494,60.0,4.715068817138672,-0.0,-6.525822016101301e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092224121094,0.0,0.0,9.171239071292804e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,9.657761984271929e-05,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12860107421875,0.0,0.0,7.133191684260964e-05,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,9.657760529080406e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,0.0004581195244099,286.0597229003906,294.1499938964844,288.8627014160156,288.4300842285156,292.0268859863281,288.9318542480469,285.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772196644917,3.200210096920841e-09,0.000977216521278,-0.0074359886348247,0.0,0.0,0.0,-0.006399302277714,60.0,4.718135356903076,-0.0,-6.510921224389676e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1092224121094,0.0,0.0,9.171239071292804e-05,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112365722656,0.0,0.0,9.657761984271929e-05,298.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.12860107421875,0.0,0.0,7.133191684260964e-05,298.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038513183594,0.0,0.0,9.657760529080406e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0943908691406,0.0,0.0,0.0004581195244099,286.0597229003906,294.1499938964844,288.8627014160156,288.4300842285156,292.0268859863281,288.9318542480469,285.4273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772196644917,3.200210096920841e-09,0.000977216521278,-0.0074359886348247,0.0,0.0,0.0,-0.006399302277714,60.0,4.718135356903076,-0.0,-6.510921224389676e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,9.132406557910144e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047058105469,0.0,0.0,9.616869647288696e-05,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,7.102988456608728e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,9.616868192097172e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,0.0004561798123177,286.0513000488281,294.1499938964844,288.8887939453125,288.4369812011719,291.9730834960937,288.92828369140625,285.4303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730841265991,2.7163582494438288e-09,0.0009730814490467,-0.006168155465275,0.0,0.0,0.0,-0.0061594475992023,60.0,4.713967323303223,-0.0,-6.455896794932414e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026916503906,0.0,0.0,9.132406557910144e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1047058105469,0.0,0.0,9.616869647288696e-05,298.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,7.102988456608728e-05,298.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0973815917969,0.0,0.0,9.616868192097172e-05,298.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0880432128906,0.0,0.0,0.0004561798123177,286.0513000488281,294.1499938964844,288.8887939453125,288.4369812011719,291.9730834960937,288.92828369140625,285.4303894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730841265991,2.7163582494438288e-09,0.0009730814490467,-0.006168155465275,0.0,0.0,0.0,-0.0061594475992023,60.0,4.713967323303223,-0.0,-6.455896794932414e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0994567871094,0.0,0.0,9.111886174650864e-05,298.4960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014404296875,0.0,0.0,9.595260780770332e-05,298.96160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1184997558594,0.0,0.0,7.087028643582016e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0942077636719,0.0,0.0,9.595259325578807e-05,298.5274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848999023437,0.0,0.0,0.0004551548045128,286.047119140625,294.1499938964844,288.9022827148437,288.4407043457031,291.9468078613281,288.92742919921875,285.4319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009708944708108,2.4606707782481863e-09,0.0009708920260891,-0.0054981722496449,0.0,0.0,0.0,-0.0060326773673295,60.0,4.7101640701293945,-0.0,-6.426914467283495e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,9.091706306207924e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0982360839844,0.0,0.0,9.574009891366586e-05,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151733398437,0.0,0.0,7.071332220220938e-05,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09100341796875,0.0,0.0,9.574008436175065e-05,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,0.0004541467933449,286.0429992675781,294.1499938964844,288.91607666015625,288.4446105957031,291.9208374023437,288.9281005859375,285.4334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968747655861,2.209226579452661e-09,0.0009687454439699,-0.0048392936587333,0.0,0.0,0.0,-0.0059080435894429,60.0,4.706033229827881,-0.0,-6.398475704827433e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,9.048193896887824e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09185791015625,0.0,0.0,9.528189548291266e-05,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,7.037489558570087e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.084716796875,0.0,0.0,9.528188093099744e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755920410156,0.0,0.0,0.0004519733192864,286.03485107421875,294.1499938964844,288.9442749023437,288.45281982421875,291.87030029296875,288.9286499023437,285.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641074575483,1.667070037569828e-09,0.0009641057695262,-0.0034186304546892,0.0,0.0,0.0,-0.0056392545811831,60.0,4.696493148803711,-0.0,-6.337371871723009e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.08990478515625,0.0,0.0,9.048193896887824e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.09185791015625,0.0,0.0,9.528189548291266e-05,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,7.037489558570087e-05,298.3725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.084716796875,0.0,0.0,9.528188093099744e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0755920410156,0.0,0.0,0.0004519733192864,286.03485107421875,294.1499938964844,288.9442749023437,288.45281982421875,291.87030029296875,288.9286499023437,285.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009641074575483,1.667070037569828e-09,0.0009641057695262,-0.0034186304546892,0.0,0.0,0.0,-0.0056392545811831,60.0,4.696493148803711,-0.0,-6.337371871723009e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,9.014541865326464e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05487060546875,0.0,0.0,9.492751996731386e-05,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,7.011315756244585e-05,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,9.492750541539864e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,0.0004502923402469,285.9821472167969,294.1499938964844,288.9730224609375,288.46148681640625,291.7948608398437,288.9175109863281,285.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847685091197,1.4723789965032095e-09,0.0011847669957205,-0.0026861326768994,0.0,0.0,0.0,-0.00666029099375,60.0,5.034642219543457,-0.0,-6.290316179047295e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.05291748046875,0.0,0.0,9.014541865326464e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.05487060546875,0.0,0.0,9.492751996731386e-05,298.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07037353515625,0.0,0.0,7.011315756244585e-05,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04815673828125,0.0,0.0,9.492750541539864e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0386962890625,0.0,0.0,0.0004502923402469,285.9821472167969,294.1499938964844,288.9730224609375,288.46148681640625,291.7948608398437,288.9175109863281,285.4399108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847685091197,1.4723789965032095e-09,0.0011847669957205,-0.0026861326768994,0.0,0.0,0.0,-0.00666029099375,60.0,5.034642219543457,-0.0,-6.290316179047295e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,9.020094876177608e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489807128906,0.0,0.0,9.498598956270143e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,7.015634764684364e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,9.49859750107862e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,0.0004505697579588,285.974853515625,294.1499938964844,289.00201416015625,288.47039794921875,291.7768859863281,288.9057922363281,285.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704999974928,1.326313725513728e-09,0.0009704986587166,-0.0025163951795548,0.0,0.0,0.0,-0.005517107900232,60.0,4.295500755310059,-0.0,-6.298063226495287e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04705810546875,0.0,0.0,9.020094876177608e-05,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0489807128906,0.0,0.0,9.498598956270143e-05,298.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643005371094,0.0,0.0,7.015634764684364e-05,298.3716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,9.49859750107862e-05,298.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0329895019531,0.0,0.0,0.0004505697579588,285.974853515625,294.1499938964844,289.00201416015625,288.47039794921875,291.7768859863281,288.9057922363281,285.4428405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009704999974928,1.326313725513728e-09,0.0009704986587166,-0.0025163951795548,0.0,0.0,0.0,-0.005517107900232,60.0,4.295500755310059,-0.0,-6.298063226495287e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,9.017663251142948e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,9.496038546785712e-05,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,7.013743015704677e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,9.49603709159419e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02691650390625,0.0,0.0,0.0004504483367782,285.9671936035156,294.1499938964844,289.0309143066406,288.4794311523437,291.7349853515625,288.90643310546875,285.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960862787906,1.286586504001263e-09,0.0009608615073375,-0.0024215895682573,0.0,0.0,0.0,-0.0054506789892911,60.0,4.50374698638916,-0.0,-6.294663279504675e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0408020019531,0.0,0.0,9.017663251142948e-05,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.042724609375,0.0,0.0,9.496038546785712e-05,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0578308105469,0.0,0.0,7.013743015704677e-05,298.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0361328125,0.0,0.0,9.49603709159419e-05,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02691650390625,0.0,0.0,0.0004504483367782,285.9671936035156,294.1499938964844,289.0309143066406,288.4794311523437,291.7349853515625,288.90643310546875,285.4459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000960862787906,1.286586504001263e-09,0.0009608615073375,-0.0024215895682573,0.0,0.0,0.0,-0.0054506789892911,60.0,4.50374698638916,-0.0,-6.294663279504675e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0377197265625,0.0,0.0,9.013738599605858e-05,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03961181640625,0.0,0.0,9.491905802860856e-05,298.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546569824219,0.0,0.0,7.010690751485527e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330810546875,0.0,0.0,9.491905075265096e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0238952636719,0.0,0.0,0.00045025232248,285.9634094238281,294.1499938964844,289.0452575683594,288.48394775390625,291.7123107910156,288.9080505371094,285.4475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604333899915,1.2376619729081995e-09,0.0009604321676306,-0.0022933962754905,0.0,0.0,0.0,-0.0054263696074485,60.0,4.572760105133057,-0.0,-6.289183573926493e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346374511719,0.0,0.0,9.00809172890149e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0365295410156,0.0,0.0,9.485959162702784e-05,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0514831542969,0.0,0.0,7.006298255873844e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.030029296875,0.0,0.0,9.48595770751126e-05,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209045410156,0.0,0.0,0.0004499702481552,285.9596862792969,294.1499938964844,289.0594177246094,288.4884338378906,291.6899719238281,288.9095153808594,285.4490966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598306496627,1.1672822708419515e-09,0.0009598294855095,-0.0021089708898216,0.0,0.0,0.0,-0.0053914748132228,60.0,4.619627475738525,-0.0,-6.281302944444178e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,9.002036676974967e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,9.479583241045476e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,7.001589256105945e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262756347656,0.0,0.0,9.479581785853952e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,0.0004496678011491,285.9548034667969,294.1499938964844,289.087158203125,288.4972229003906,291.6507263183594,288.9129638671875,285.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007087544654496,8.40980007854597e-10,0.0007087535923346,-0.0015021957224234,0.0,0.0,0.0,-0.0039816913194954,60.0,4.262670516967773,-0.0,-6.27285814402967e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0308532714844,0.0,0.0,9.002036676974967e-05,298.52227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,9.479583241045476e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475769042969,0.0,0.0,7.001589256105945e-05,298.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262756347656,0.0,0.0,9.479581785853952e-05,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01727294921875,0.0,0.0,0.0004496678011491,285.9548034667969,294.1499938964844,289.087158203125,288.4972229003906,291.6507263183594,288.9129638671875,285.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007087544654496,8.40980007854597e-10,0.0007087535923346,-0.0015021957224234,0.0,0.0,0.0,-0.0039816913194954,60.0,4.262670516967773,-0.0,-6.27285814402967e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,3.158822437399067e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,3.3263939258176833e-05,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0842590332031,0.0,0.0,2.4568638764321804e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,3.3263935620198026e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,0.000157788846991,286.00653076171875,294.1499938964844,289.1138610839844,288.50567626953125,291.6070861816406,288.90850830078125,285.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004298606654629,5.1440668391578e-10,0.0004298601415939,-0.0009225236135534,0.0,0.0,0.0,-0.002407032996416,60.0,3.220744609832764,-0.0,-7.723854444918743e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,3.158822437399067e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0682373046875,0.0,0.0,3.3263939258176833e-05,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0842590332031,0.0,0.0,2.4568638764321804e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613708496094,0.0,0.0,3.3263935620198026e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.052978515625,0.0,0.0,0.000157788846991,286.00653076171875,294.1499938964844,289.1138610839844,288.50567626953125,291.6070861816406,288.90850830078125,285.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004298606654629,5.1440668391578e-10,0.0004298601415939,-0.0009225236135534,0.0,0.0,0.0,-0.002407032996416,60.0,3.220744609832764,-0.0,-7.723854444918743e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630859375,0.0,0.0,9.013012459035964e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,9.491141099715604e-05,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18426513671875,0.0,0.0,7.010125409578905e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,9.491139644524084e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,0.0004502161464188,286.1458740234375,294.1499938964844,289.13916015625,288.5136108398437,291.5043029785156,288.8672180175781,285.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,0.0001649152691243,1.0141080336589779e-10,-0.0001649153709877,-0.0004315261030569,0.0,0.0,0.0,0.0007446119561791,60.0,3.205241680145264,-0.0,-6.288153997502377e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630859375,0.0,0.0,9.013012459035964e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,9.491141099715604e-05,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18426513671875,0.0,0.0,7.010125409578905e-05,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15704345703125,0.0,0.0,9.491139644524084e-05,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1500549316406,0.0,0.0,0.0004502161464188,286.1458740234375,294.1499938964844,289.13916015625,288.5136108398437,291.5043029785156,288.8672180175781,285.4587707519531,0.0,0.0,0.0,0.0,1.0,1.0,0.0001649152691243,1.0141080336589779e-10,-0.0001649153709877,-0.0004315261030569,0.0,0.0,0.0,0.0007446119561791,60.0,3.205241680145264,-0.0,-6.288153997502377e-08,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,1.358725694444729e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,1.430804331903346e-05,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,1.056787368725054e-05,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,1.4308041500044055e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,6.787078746128827e-05,286.1722412109375,294.1499938964844,289.1627197265625,288.5209045410156,291.4581298828125,288.86187744140625,285.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001445250672986,1.8082699226873444e-10,0.0001445248781237,-0.0003308724262751,0.0,0.0,0.0,-0.0008141067810356,60.0,2.019510269165039,-0.0,-1.4290478800305095e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824645996094,0.0,0.0,1.358725694444729e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1844482421875,0.0,0.0,1.430804331903346e-05,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043151855469,0.0,0.0,1.056787368725054e-05,298.3680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762390136719,0.0,0.0,1.4308041500044055e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695251464844,0.0,0.0,6.787078746128827e-05,286.1722412109375,294.1499938964844,289.1627197265625,288.5209045410156,291.4581298828125,288.86187744140625,285.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001445250672986,1.8082699226873444e-10,0.0001445248781237,-0.0003308724262751,0.0,0.0,0.0,-0.0008141067810356,60.0,2.019510269165039,-0.0,-1.4290478800305095e-09,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1829833984375,0.0,0.0,1.1286566405033229e-05,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1849670410156,0.0,0.0,1.188530404760968e-05,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.204833984375,0.0,0.0,8.778447408985812e-06,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767272949219,0.0,0.0,1.1885303138114978e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,5.637842696160078e-05,286.172607421875,294.1499938964844,289.1737365722656,288.5242614746094,291.4564208984375,288.8633728027344,285.46343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001202620696858,1.504174285127391e-10,0.0001202619168907,-0.0002751881256699,0.0,0.0,0.0,-0.0006774017820134,60.0,1.6264928579330444,-0.0,-9.860680050266524e-10,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,9.459947250434196e-06,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,9.96178550849436e-06,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,7.357742106250953e-06,298.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1772155761719,0.0,0.0,9.961783689504957e-06,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,4.725413236883469e-05,286.1733093261719,294.1499938964844,289.1842346191406,288.52740478515625,291.4556884765625,288.8646545410156,285.46490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001007984901661,1.2607351274063203e-10,0.0001007983664749,-0.0002306510723428,0.0,0.0,0.0,-0.0005677690496668,60.0,1.3463194370269775,-0.0,-6.927245999044374e-10,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
