time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157620,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,6.370611117745284e-06,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,6.708563432766823e-06,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059326171875,0.0,0.0,4.954923042532755e-06,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,6.708562978019472e-06,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,3.182234650012106e-05,286.1741638183594,294.1499938964844,289.203369140625,288.532958984375,291.4548034667969,288.86627197265625,285.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-6.788115570088848e-05,8.49020853621596e-11,6.788107566535473e-05,-0.0001553280308144,0.0,0.0,0.0,-0.0003823550650849,60.0,1.0009676218032837,-0.0,-3.1415600676432115e-10,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,6.370611117745284e-06,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,6.708563432766823e-06,298.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059326171875,0.0,0.0,4.954923042532755e-06,298.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,6.708562978019472e-06,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,3.182234650012106e-05,286.1741638183594,294.1499938964844,289.203369140625,288.532958984375,291.4548034667969,288.86627197265625,285.4678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-6.788115570088848e-05,8.49020853621596e-11,6.788107566535473e-05,-0.0001553280308144,0.0,0.0,0.0,-0.0003823550650849,60.0,1.0009676218032837,-0.0,-3.1415600676432115e-10,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18414306640625,0.0,0.0,3.5734840366785647e-06,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,3.763052518479526e-06,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,2.779378291961621e-06,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,3.763052063732175e-06,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,1.785019412636757e-05,286.1743469238281,294.1499938964844,289.2198181152344,288.53741455078125,291.4545593261719,288.86676025390625,285.47076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.807695247814991e-05,4.7624570953530565e-11,3.8076901546446607e-05,-8.712888666195795e-05,0.0,0.0,0.0,-0.0002144764875993,60.0,0.7817715406417847,-0.0,-9.884776330792988e-11,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18414306640625,0.0,0.0,3.5734840366785647e-06,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,3.763052518479526e-06,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060546875,0.0,0.0,2.779378291961621e-06,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,3.763052063732175e-06,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.17120361328125,0.0,0.0,1.785019412636757e-05,286.1743469238281,294.1499938964844,289.2198181152344,288.53741455078125,291.4545593261719,288.86676025390625,285.47076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.807695247814991e-05,4.7624570953530565e-11,3.8076901546446607e-05,-8.712888666195795e-05,0.0,0.0,0.0,-0.0002144764875993,60.0,0.7817715406417847,-0.0,-9.884776330792988e-11,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,1.673295400905772e-06,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,1.7620615153646213e-06,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,1.3014529258725815e-06,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,1.762061287990946e-06,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,8.358410923392512e-06,286.17437744140625,294.1499938964844,289.23321533203125,288.5406494140625,291.4545288085937,288.8668212890625,285.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.783058360160794e-05,2.2301304899996488e-11,1.7830559954745695e-05,-4.079989594174549e-05,0.0,0.0,0.0,-0.0001004343939712,60.0,0.6273159384727478,-0.0,-2.167346684067705e-11,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,1.673295400905772e-06,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,1.7620615153646213e-06,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,1.3014529258725815e-06,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,1.762061287990946e-06,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,8.358410923392512e-06,286.17437744140625,294.1499938964844,289.23321533203125,288.5406494140625,291.4545288085937,288.8668212890625,285.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.783058360160794e-05,2.2301304899996488e-11,1.7830559954745695e-05,-4.079989594174549e-05,0.0,0.0,0.0,-0.0001004343939712,60.0,0.6273159384727478,-0.0,-2.167346684067705e-11,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,6.91166746946692e-07,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,7.278322300408036e-07,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,5.375745217861549e-07,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,7.278321163539658e-07,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,3.4525019145803526e-06,286.1744079589844,294.1499938964844,289.2432556152344,288.54248046875,291.4545288085937,288.8668518066406,285.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-7.364872089965502e-06,9.211508292250592e-12,7.364862995018484e-06,-1.685239840298891e-05,0.0,0.0,0.0,-4.148416337557137e-05,60.0,0.5194715261459351,-0.0,-3.697845848971149e-12,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,6.91166746946692e-07,298.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,7.278322300408036e-07,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,5.375745217861549e-07,298.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,7.278321163539658e-07,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,3.4525019145803526e-06,286.1744079589844,294.1499938964844,289.2432556152344,288.54248046875,291.4545288085937,288.8668518066406,285.4762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-7.364872089965502e-06,9.211508292250592e-12,7.364862995018484e-06,-1.685239840298891e-05,0.0,0.0,0.0,-4.148416337557137e-05,60.0,0.5194715261459351,-0.0,-3.697845848971149e-12,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,2.974549317968922e-07,298.5194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,3.1323452276410535e-07,298.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,2.313540079512677e-07,298.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,3.132344943423959e-07,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,1.4858408121654063e-06,286.1744079589844,294.1499938964844,289.2469177246094,288.5428466796875,291.4545288085937,288.8668518066406,285.4775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-3.173115374011104e-06,3.9678681347521386e-12,3.173111281284946e-06,-7.258458481373964e-06,0.0,0.0,0.0,-1.7872691387310624e-05,60.0,0.4710382223129272,-0.0,-6.848974512529977e-13,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,1.8071906993100129e-07,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,1.9030598252811615e-07,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,1.4055937924695172e-07,298.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,1.9030595410640682e-07,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,9.027241389958364e-07,286.1744079589844,294.1499938964844,289.2496337890625,288.54278564453125,291.4545288085937,288.8668518066406,285.4788513183594,0.0,0.0,0.0,0.0,1.0,1.0,-1.928403435158544e-06,2.411254139064733e-12,1.928401161421789e-06,-4.410820565681206e-06,0.0,0.0,0.0,-1.086170959752053e-05,60.0,0.4399549961090088,-0.0,-2.528081639429497e-13,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,1.7941809815624765e-08,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,1.8893599573743813e-08,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,1.3954751132416732e-08,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,1.889359779738697e-08,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,8.96225600399703e-08,286.1744079589844,294.1499938964844,289.2519836425781,288.5414123535156,291.4545288085937,288.8668518066406,285.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.9122975913887785e-07,2.391492765537601e-13,1.912295175543477e-07,-4.375432922643086e-07,0.0,0.0,0.0,-1.0771327652037144e-06,60.0,0.3865014612674713,-0.0,-2.4918142297269096e-15,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,1.7941809815624765e-08,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,1.8893599573743813e-08,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,1.3954751132416732e-08,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,1.889359779738697e-08,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,8.96225600399703e-08,286.1744079589844,294.1499938964844,289.2519836425781,288.5414123535156,291.4545288085937,288.8668518066406,285.4812927246094,0.0,0.0,0.0,0.0,1.0,1.0,-1.9122975913887785e-07,2.391492765537601e-13,1.912295175543477e-07,-4.375432922643086e-07,0.0,0.0,0.0,-1.0771327652037144e-06,60.0,0.3865014612674713,-0.0,-2.4918142297269096e-15,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,6.380231454272689e-09,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,6.718694045559914e-09,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,4.962405597552788e-09,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,6.7186931573814945e-09,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,3.187039965268923e-08,286.1744079589844,294.1499938964844,289.25,288.5382080078125,291.4545288085937,288.8668518066406,285.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.853214529201068e-08,8.556568268595217e-14,6.853206002688239e-08,-1.5645730400137836e-07,0.0,0.0,0.0,-3.859313437715173e-07,60.0,0.351472944021225,-0.0,-3.151055208014603e-16,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,6.380231454272689e-09,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,6.718694045559914e-09,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,4.962405597552788e-09,298.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,6.7186931573814945e-09,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,3.187039965268923e-08,286.1744079589844,294.1499938964844,289.25,288.5382080078125,291.4545288085937,288.8668518066406,285.4836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-6.853214529201068e-08,8.556568268595217e-14,6.853206002688239e-08,-1.5645730400137836e-07,0.0,0.0,0.0,-3.859313437715173e-07,60.0,0.351472944021225,-0.0,-3.151055208014603e-16,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,2.147040767397357e-09,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,2.2609383254490467e-09,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,1.669921756430881e-09,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,2.260938103404441e-09,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,1.072485389386202e-08,286.1744079589844,294.1499938964844,289.244384765625,288.53271484375,291.4545288085937,288.8668518066406,285.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.3256568226770472e-08,2.898153044590332e-14,2.3256539805061042e-08,-5.29689110351228e-08,0.0,0.0,0.0,-1.3093813322484493e-07,60.0,0.3227043151855469,-0.0,-3.5683195196998326e-17,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,2.147040767397357e-09,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,2.2609383254490467e-09,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,1.669921756430881e-09,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,2.260938103404441e-09,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,1.072485389386202e-08,286.1744079589844,294.1499938964844,289.244384765625,288.53271484375,291.4545288085937,288.8668518066406,285.4858093261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.3256568226770472e-08,2.898153044590332e-14,2.3256539805061042e-08,-5.29689110351228e-08,0.0,0.0,0.0,-1.3093813322484493e-07,60.0,0.3227043151855469,-0.0,-3.5683195196998326e-17,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,7.03058611328799e-10,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,7.40354944017696e-10,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,5.468237529449025e-10,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,7.40354832995393e-10,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,3.511903878816724e-09,286.1744079589844,294.1499938964844,289.2362060546875,288.5246887207031,291.4545288085937,288.8668518066406,285.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.618547570586998e-09,9.485427309059711e-15,7.618537800624381e-09,-1.7351229786299882e-08,0.0,0.0,0.0,-4.2899046093225486e-08,60.0,0.2975586354732513,-0.0,-3.82618720268089e-18,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,7.03058611328799e-10,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,7.40354944017696e-10,298.93621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,5.468237529449025e-10,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,7.40354832995393e-10,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,3.511903878816724e-09,286.1744079589844,294.1499938964844,289.2362060546875,288.5246887207031,291.4545288085937,288.8668518066406,285.4879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.618547570586998e-09,9.485427309059711e-15,7.618537800624381e-09,-1.7351229786299882e-08,0.0,0.0,0.0,-4.2899046093225486e-08,60.0,0.2975586354732513,-0.0,-3.82618720268089e-18,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,4.093499983426341e-10,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,4.31065461103941e-10,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,3.183835417530645e-10,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,4.310654055927897e-10,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,2.044776570286899e-09,286.1744079589844,294.1499938964844,289.231201171875,288.5198059082031,291.4545288085937,288.8668518066406,285.4889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-4.437960221537196e-09,5.486943907041797e-15,4.437954448377468e-09,-1.0104279191125444e-08,0.0,0.0,0.0,-2.497108653187752e-08,60.0,0.2864024639129638,-0.0,-1.2970978860389165e-18,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1841735839844,0.0,0.0,2.348645444794073e-10,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861572265625,0.0,0.0,2.4732382808423376e-10,298.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,1.8267255763593224e-10,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.17791748046875,0.0,0.0,2.473237725730826e-10,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,1.173190655734401e-09,286.1744079589844,294.1499938964844,289.22564697265625,288.51434326171875,291.4545288085937,288.8668518066406,285.4898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.5509530043876794e-09,3.198117099717881e-15,2.550949673718605e-09,-5.804791758379224e-09,0.0,0.0,0.0,-1.4362740330398084e-08,60.0,0.2757810950279236,-0.0,-4.2699042540471984e-19,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,6.984534478560178e-11,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858825683594,0.0,0.0,7.355054759683455e-11,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.205810546875,0.0,0.0,5.432419444839631e-11,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776428222656,0.0,0.0,7.355053371904674e-11,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,3.4889002797910957e-10,286.1739807128906,294.1499938964844,289.212890625,288.5018615722656,291.4546203613281,288.8667297363281,285.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.574305072033383e-10,9.320446678516491e-16,7.574296190249186e-10,-1.725333431679132e-09,0.0,0.0,0.0,-4.2637111619114876e-09,60.0,0.2552681863307953,-0.0,-3.7762268378511823e-20,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18389892578125,0.0,0.0,6.984534478560178e-11,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858825683594,0.0,0.0,7.355054759683455e-11,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.205810546875,0.0,0.0,5.432419444839631e-11,298.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776428222656,0.0,0.0,7.355053371904674e-11,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,3.4889002797910957e-10,286.1739807128906,294.1499938964844,289.212890625,288.5018615722656,291.4546203613281,288.8667297363281,285.4918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.574305072033383e-10,9.320446678516491e-16,7.574296190249186e-10,-1.725333431679132e-09,0.0,0.0,0.0,-4.2637111619114876e-09,60.0,0.2552681863307953,-0.0,-3.7762268378511823e-20,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,2.2514249145566545e-11,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,2.370860105460615e-11,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,1.7511095004585364e-11,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,2.3708597585159197e-11,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,1.1246271969245214e-10,286.1738586425781,294.1499938964844,289.1981506347656,288.4874267578125,291.45465087890625,288.86669921875,285.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4199256487555937e-10,3.2255800783897927e-16,2.4199223180865204e-10,-5.53856571716693e-10,0.0,0.0,0.0,-1.382431946694851e-09,60.0,0.2373696416616439,-0.0,-3.9237211382257e-21,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1838073730469,0.0,0.0,2.2514249145566545e-11,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.185791015625,0.0,0.0,2.370860105460615e-11,298.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,1.7511095004585364e-11,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,2.3708597585159197e-11,298.5294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,1.1246271969245214e-10,286.1738586425781,294.1499938964844,289.1981506347656,288.4874267578125,291.45465087890625,288.86669921875,285.4936218261719,0.0,0.0,0.0,0.0,1.0,1.0,-2.4199256487555937e-10,3.2255800783897927e-16,2.4199223180865204e-10,-5.53856571716693e-10,0.0,0.0,0.0,-1.382431946694851e-09,60.0,0.2373696416616439,-0.0,-3.9237211382257e-21,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,9.21037465045904e-12,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,9.698973395255717e-12,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,7.163629932305238e-12,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,9.698971660532239e-12,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,4.6007475607012793e-11,286.1737976074219,294.1499938964844,289.181640625,288.4712219238281,291.45465087890625,288.8666687011719,285.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-9.894520619502244e-11,1.4287825869668423e-16,9.894506047825048e-11,-2.2452291414953862e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,0.2212171256542205,-0.0,-6.566557944674438e-22,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,9.21037465045904e-12,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,9.698973395255717e-12,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056884765625,0.0,0.0,7.163629932305238e-12,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,9.698971660532239e-12,298.5288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,4.6007475607012793e-11,286.1737976074219,294.1499938964844,289.181640625,288.4712219238281,291.45465087890625,288.8666687011719,285.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-9.894520619502244e-11,1.4287825869668423e-16,9.894506047825048e-11,-2.2452291414953862e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,0.2212171256542205,-0.0,-6.566557944674438e-22,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,3.325968623776876e-12,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,3.502406914837608e-12,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,2.586866268070032e-12,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,3.502406481156739e-12,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,1.6613811021359837e-11,286.1737976074219,294.1499938964844,289.1634826660156,288.4534606933594,291.45465087890625,288.8666687011719,285.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.383766183917558e-11,2.9996120036181903e-17,3.3837634083599966e-11,-7.742446961334082e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2065158784389495,-0.0,-8.562872449274037e-23,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,3.325968623776876e-12,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1857604980469,0.0,0.0,3.502406914837608e-12,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,2.586866268070032e-12,298.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,3.502406481156739e-12,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,1.6613811021359837e-11,286.1737976074219,294.1499938964844,289.1634826660156,288.4534606933594,291.45465087890625,288.8666687011719,285.4969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.383766183917558e-11,2.9996120036181903e-17,3.3837634083599966e-11,-7.742446961334082e-11,0.0,0.0,0.0,-1.8917489796876907e-10,60.0,0.2065158784389495,-0.0,-8.562872449274037e-23,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,1.7909061820337024e-12,298.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,1.8859113489616552e-12,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.3929280905794485e-12,298.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,1.8859111321212207e-12,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,8.945897841949879e-12,286.1737670898437,294.1499938964844,289.1539001464844,288.4440612792969,291.45465087890625,288.8666687011719,285.4977111816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.0894078134325863e-11,4.5152285702195006e-17,2.0894033031515488e-11,-4.565067768247389e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.1997747421264648,-0.0,-2.482726391194364e-23,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,1.0233749611621157e-12,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,1.0776636744438961e-12,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,7.959588934139394e-13,298.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,1.0776635660236789e-12,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,5.111941685925769e-12,286.1737670898437,294.1499938964844,289.1439514160156,288.434326171875,291.45465087890625,288.8666687011719,285.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.303887206538512e-11,3.770941463929698e-18,1.3038868595938167e-11,-2.927681014286421e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.1932772547006607,-0.0,-8.106861621135805e-24,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,5.116874805810578e-13,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,5.388318372219487e-13,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,3.979794467069697e-13,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,5.388317830118394e-13,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,2.555970842962885e-12,286.1737670898437,294.1499938964844,289.1231994628906,288.4139709472656,291.45465087890625,288.8666687011719,285.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.18366816484872e-12,-5.4450822318431216e-18,5.183673802700017e-12,-1.2902914847678916e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1807753145694732,-0.0,-2.0267154052839512e-24,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,5.116874805810578e-13,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,5.388318372219487e-13,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,3.979794467069697e-13,298.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,5.388317830118394e-13,298.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,2.555970842962885e-12,286.1737670898437,294.1499938964844,289.1231994628906,288.4139709472656,291.45465087890625,288.8666687011719,285.4998779296875,0.0,0.0,0.0,0.0,1.0,1.0,-5.18366816484872e-12,-5.4450822318431216e-18,5.183673802700017e-12,-1.2902914847678916e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1807753145694732,-0.0,-2.0267154052839512e-24,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,5.116874805810578e-13,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,5.388318372219487e-13,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,3.979794467069697e-13,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,5.388317830118394e-13,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,2.555970842962885e-12,286.1737670898437,294.1499938964844,289.1014099121094,288.39263916015625,291.45465087890625,288.8666687011719,285.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,1.2734399038732969e-13,-1.076454798868333e-17,-1.2733322968076777e-13,-4.228953558865767e-12,0.0,0.0,0.0,0.0,60.0,0.1693208515644073,-0.0,-2.0267154052839512e-24,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,5.116874805810578e-13,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,5.388318372219487e-13,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,3.979794467069697e-13,298.353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,5.388317830118394e-13,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,2.555970842962885e-12,286.1737670898437,294.1499938964844,289.1014099121094,288.39263916015625,291.45465087890625,288.8666687011719,285.5012512207031,0.0,0.0,0.0,0.0,1.0,1.0,1.2734399038732969e-13,-1.076454798868333e-17,-1.2733322968076777e-13,-4.228953558865767e-12,0.0,0.0,0.0,0.0,60.0,0.1693208515644073,-0.0,-2.0267154052839512e-24,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,2.558437402905289e-13,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,2.694158915059197e-13,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,289.0788269042969,288.3705139160156,291.45465087890625,288.8666687011719,285.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.138296062233716e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.1587844341993332,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,2.558437402905289e-13,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,2.694158915059197e-13,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,289.0788269042969,288.3705139160156,291.45465087890625,288.8666687011719,285.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.138296062233716e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.1587844341993332,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,2.558437402905289e-13,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,2.694158915059197e-13,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,289.0555725097656,288.3477478027344,291.45465087890625,288.8666687011719,285.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.138296062233716e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.1490516662597656,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,2.558437402905289e-13,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,2.694158915059197e-13,298.52490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,289.0555725097656,288.3477478027344,291.45465087890625,288.8666687011719,285.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.138296062233716e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.1490516662597656,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
