time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159900,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,2.558437402905289e-13,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,2.694158915059197e-13,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,289.0437927246094,288.336181640625,291.45465087890625,288.8666687011719,285.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.1382961449517772e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.1445686817169189,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,5.116874805810578e-13,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,5.388318372219487e-13,298.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,3.979794467069697e-13,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,5.388317830118394e-13,298.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,2.555970842962885e-12,286.1737670898437,294.1499938964844,289.0318908691406,288.3245544433594,291.45465087890625,288.8666687011719,285.5047912597656,0.0,0.0,0.0,0.0,1.0,1.0,1.2734399038732969e-13,-1.076454881586394e-17,-1.2733322968076777e-13,-4.228953558865767e-12,0.0,0.0,0.0,0.0,60.0,0.1402530223131179,-0.0,-2.0267154052839512e-24,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,2.558437402905289e-13,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,289.00799560546875,288.3011169433594,291.45465087890625,288.8666687011719,285.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.5838192262844784e-12,-8.723229191483128e-18,2.5838281167422927e-12,-6.884457847550207e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1319619715213775,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,2.558437402905289e-13,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,289.00799560546875,288.3011169433594,291.45465087890625,288.8666687011719,285.5058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.5838192262844784e-12,-8.723229191483128e-18,2.5838281167422927e-12,-6.884457847550207e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1319619715213775,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,2.558437402905289e-13,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.9840087890625,288.2776184082031,291.45465087890625,288.8666687011719,285.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.1382961449517772e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.12439876049757,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18377685546875,0.0,0.0,2.558437402905289e-13,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.9840087890625,288.2776184082031,291.45465087890625,288.8666687011719,285.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.1382961449517772e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.12439876049757,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.9601745605469,288.2542724609375,291.45465087890625,288.8666687011719,285.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.1382961449517772e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.1172853782773017,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.9093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.9601745605469,288.2542724609375,291.45465087890625,288.8666687011719,285.5077209472656,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.1382961449517772e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.1172853782773017,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.9366760253906,288.23126220703125,291.45465087890625,288.8666687011719,285.50848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6394765279685872e-12,-9.34164182513696e-18,2.6394858521072706e-12,-5.2029808413067686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1115537285804748,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.9366760253906,288.23126220703125,291.45465087890625,288.8666687011719,285.50848388671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.6394765279685872e-12,-9.34164182513696e-18,2.6394858521072706e-12,-5.2029808413067686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1115537285804748,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.9251403808594,288.2199401855469,291.45465087890625,288.8666687011719,285.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6394765279685872e-12,-9.341642652317573e-18,2.6394858521072706e-12,-5.2029808413067686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1082015410065651,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.9137268066406,288.208740234375,291.45465087890625,288.8666687011719,285.50933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6394765279685872e-12,-9.341643479498184e-18,2.6394858521072706e-12,-5.2029808413067686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1049564108252525,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.8914794921875,288.1869506835937,291.45465087890625,288.8666687011719,285.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001377391894054e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.0986634120345115,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.49169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.8914794921875,288.1869506835937,291.45465087890625,288.8666687011719,285.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001377391894054e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.0986634120345115,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.8701477050781,288.16607666015625,291.45465087890625,288.8666687011719,285.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.138296393105961e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0927721261978149,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.5193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.8701477050781,288.16607666015625,291.45465087890625,288.8666687011719,285.51092529296875,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.138296393105961e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0927721261978149,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.8499450683594,288.1462707519531,291.45465087890625,288.8666687011719,285.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001377391894054e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.0872229561209678,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.8499450683594,288.1462707519531,291.45465087890625,288.8666687011719,285.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001377391894054e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.0872229561209678,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.8310241699219,288.12774658203125,291.45465087890625,288.8666687011719,285.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6394765279685872e-12,-9.341644306678798e-18,2.6394858521072706e-12,-5.2029808413067686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0819917097687721,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.8310241699219,288.12774658203125,291.45465087890625,288.8666687011719,285.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-2.6394765279685872e-12,-9.341644306678798e-18,2.6394858521072706e-12,-5.2029808413067686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0819917097687721,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.8221435546875,288.1190185546875,291.45465087890625,288.8666687011719,285.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-2.6394765279685872e-12,-9.341644306678798e-18,2.6394858521072706e-12,-5.2029808413067686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0795264542102813,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.8136291503906,288.1106872558594,291.45465087890625,288.8666687011719,285.51300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.6394765279685872e-12,-9.341644306678798e-18,2.6394858521072706e-12,-5.2029808413067686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0771246403455734,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.79791259765625,288.0953063964844,291.45465087890625,288.8666687011719,285.5136108398437,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.138296393105961e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0724557265639305,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.79791259765625,288.0953063964844,291.45465087890625,288.8666687011719,285.5136108398437,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.138296393105961e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0724557265639305,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.7840881347656,288.0817565917969,291.45465087890625,288.8666687011719,285.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.138296393105961e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0680923834443092,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.7840881347656,288.0817565917969,291.45465087890625,288.8666687011719,285.51422119140625,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.138296393105961e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0680923834443092,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.7723388671875,288.0702209472656,291.45465087890625,288.8666687011719,285.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001377391894054e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.0639943778514862,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.7723388671875,288.0702209472656,291.45465087890625,288.8666687011719,285.5147705078125,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001377391894054e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.0639943778514862,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.7628479003906,288.0609436035156,291.45465087890625,288.8666687011719,285.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001377391894054e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.0601344257593154,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.48065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.7628479003906,288.0609436035156,291.45465087890625,288.8666687011719,285.5152893066406,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001377391894054e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.0601344257593154,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.759033203125,288.05718994140625,291.45465087890625,288.8666687011719,285.5155334472656,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001377391894054e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.0583196282386779,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.7558288574219,288.0540771484375,291.45465087890625,288.8666687011719,285.5157775878906,0.0,0.0,0.0,0.0,1.0,1.0,-3.9627596180608765e-14,-1.2619790025547889e-17,3.9640216971522854e-14,8.154763214522631e-13,0.0,0.0,0.0,0.0,60.0,0.056551668792963,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.7514953613281,288.0498352050781,291.45465087890625,288.8666687011719,285.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9627596180608765e-14,-1.2619790852728498e-17,3.9640216971522854e-14,8.154763214522631e-13,0.0,0.0,0.0,0.0,60.0,0.0531138144433498,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.88623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.7514953613281,288.0498352050781,291.45465087890625,288.8666687011719,285.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9627596180608765e-14,-1.2619790852728498e-17,3.9640216971522854e-14,8.154763214522631e-13,0.0,0.0,0.0,0.0,60.0,0.0531138144433498,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.75,288.0483703613281,291.45465087890625,288.8666687011719,285.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001377391894054e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.049903891980648,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.75,288.0483703613281,291.45465087890625,288.8666687011719,285.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001377391894054e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.049903891980648,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.7506103515625,288.0489501953125,291.45465087890625,288.8666687011719,285.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001377391894054e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.0468996651470661,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.7506103515625,288.0489501953125,291.45465087890625,288.8666687011719,285.51708984375,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001377391894054e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.0468996651470661,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.75250244140625,288.0508117675781,291.45465087890625,288.8666687011719,285.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001377391894054e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.0441217869520187,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.75250244140625,288.0508117675781,291.45465087890625,288.8666687011719,285.5174865722656,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001377391894054e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.0441217869520187,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.47412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.75396728515625,288.05224609375,291.45465087890625,288.8666687011719,285.5176696777344,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001377391894054e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.042818434536457,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
