time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18162360,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.33160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.7558288574219,288.0540466308594,291.45465087890625,288.8666687011719,285.5178527832031,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.1382964758240222e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0415484644472599,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.7606811523437,288.0588073730469,291.45465087890625,288.8666687011719,285.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6394765279685872e-12,-9.341645133859409e-18,2.6394858521072706e-12,-5.2029808413067686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0390795767307281,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.7606811523437,288.0588073730469,291.45465087890625,288.8666687011719,285.5181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6394765279685872e-12,-9.341645133859409e-18,2.6394858521072706e-12,-5.2029808413067686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0390795767307281,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,-2.558437402905289e-13,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,-2.6941591861097413e-13,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,-1.9898972335348488e-13,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,-2.694158915059197e-13,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,-1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.7672119140625,288.0652160644531,291.45465087890625,288.8666687011719,285.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6951336128122616e-12,-9.960057767513242e-18,2.6951435874722485e-12,-3.521504485584637e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0367605611681938,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,-2.558437402905289e-13,298.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,-2.6941591861097413e-13,298.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,-1.9898972335348488e-13,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,-2.694158915059197e-13,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,-1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.7672119140625,288.0652160644531,291.45465087890625,288.8666687011719,285.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-2.6951336128122616e-12,-9.960057767513242e-18,2.6951435874722485e-12,-3.521504485584637e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0367605611681938,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.8778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.7713317871094,288.0692443847656,291.45465087890625,288.8666687011719,285.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.138296393105961e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0356256589293479,-0.0,-5.066991151854907e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.77557373046875,288.0733947753906,291.45465087890625,288.8666687011719,285.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001377391894054e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.034578152000904,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.78582763671875,288.0834655761719,291.45465087890625,288.8666687011719,285.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9627596180608765e-14,-1.2619790025547889e-17,3.9640216971522854e-14,8.154763214522631e-13,0.0,0.0,0.0,0.0,60.0,0.0325261838734149,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.78582763671875,288.0834655761719,291.45465087890625,288.8666687011719,285.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.9627596180608765e-14,-1.2619790025547889e-17,3.9640216971522854e-14,8.154763214522631e-13,0.0,0.0,0.0,0.0,60.0,0.0325261838734149,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.791748046875,288.0892639160156,291.45465087890625,288.8666687011719,285.51922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-3.9627596180608765e-14,-1.2619790025547889e-17,3.9640216971522854e-14,8.154763214522631e-13,0.0,0.0,0.0,0.0,60.0,0.0315582193434238,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.7981872558594,288.0955505371094,291.45465087890625,288.8666687011719,285.51934814453125,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.138296393105961e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.030614897608757,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.8127136230469,288.1097717285156,291.45465087890625,288.8666687011719,285.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.138296393105961e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0287841763347387,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.8127136230469,288.1097717285156,291.45465087890625,288.8666687011719,285.5196228027344,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.138296393105961e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0287841763347387,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.8295288085937,288.12628173828125,291.45465087890625,288.8666687011719,285.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.138296393105961e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0270694997161626,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.8295288085937,288.12628173828125,291.45465087890625,288.8666687011719,285.51983642578125,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.138296393105961e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0270694997161626,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,-2.558437402905289e-13,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,-2.6941591861097413e-13,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,-1.9898972335348488e-13,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,-2.694158915059197e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,-1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.84881591796875,288.1451721191406,291.45465087890625,288.8666687011719,285.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6951336128122616e-12,-9.96005694033263e-18,2.6951435874722485e-12,-3.521504485584637e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0254559069871902,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,-2.558437402905289e-13,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,-2.6941591861097413e-13,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,-1.9898972335348488e-13,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,-2.694158915059197e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,-1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.84881591796875,288.1451721191406,291.45465087890625,288.8666687011719,285.52008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.6951336128122616e-12,-9.96005694033263e-18,2.6951435874722485e-12,-3.521504485584637e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0254559069871902,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.8706970214844,288.1665954589844,291.45465087890625,288.8666687011719,285.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001377391894054e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.0239330139011144,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.8706970214844,288.1665954589844,291.45465087890625,288.8666687011719,285.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001377391894054e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.0239330139011144,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.33270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.88262939453125,288.17828369140625,291.45465087890625,288.8666687011719,285.5203857421875,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001377391894054e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.0232178065925836,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.8952331542969,288.1906433105469,291.45465087890625,288.8666687011719,285.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,2.727190868967444e-12,1.812262559416916e-17,-2.7272090835639418e-12,1.789533256822684e-12,0.0,0.0,0.0,0.0,60.0,0.0225206576287746,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.9226379394531,288.2174987792969,291.45465087890625,288.8666687011719,285.52069091796875,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.1382964758240222e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0211689192801713,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.8714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.9226379394531,288.2174987792969,291.45465087890625,288.8666687011719,285.52069091796875,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.1382964758240222e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0211689192801713,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,-2.558437402905289e-13,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,-2.6941591861097413e-13,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,-1.9898972335348488e-13,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,-2.694158915059197e-13,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,-1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.9529724121094,288.2472229003906,291.45465087890625,288.8666687011719,285.5208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-5.350639636220178e-12,-7.3003255094786e-18,5.350647008794951e-12,-7.85848556367208e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0199011731892824,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,-2.558437402905289e-13,298.4682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,-2.6941591861097413e-13,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,-1.9898972335348488e-13,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,-2.694158915059197e-13,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,-1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.9529724121094,288.2472229003906,291.45465087890625,288.8666687011719,285.5208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-5.350639636220178e-12,-7.3003255094786e-18,5.350647008794951e-12,-7.85848556367208e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.0199011731892824,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3350524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,288.97265625,288.2664794921875,291.45465087890625,288.8666687011719,285.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-2.6394765279685872e-12,-9.341646788220637e-18,2.6394858521072706e-12,-5.2029808413067686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0191831272095441,-0.0,-1.2969482868180435e-34,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,288.9864196777344,288.27996826171875,291.45465087890625,288.8666687011719,285.5210266113281,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.1382966412601449e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0187044665217399,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,289.0230407714844,288.3158569335937,291.45465087890625,288.8666687011719,285.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001379046255279e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.0175840258598327,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,289.0230407714844,288.3158569335937,291.45465087890625,288.8666687011719,285.52117919921875,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001379046255279e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.0175840258598327,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,289.0426025390625,288.33502197265625,291.45465087890625,288.8666687011719,285.521240234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.9627596180608765e-14,-1.2619792507089725e-17,3.9640216971522854e-14,8.154763214522631e-13,0.0,0.0,0.0,0.0,60.0,0.0170557182282209,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,289.0630187988281,288.35504150390625,291.45465087890625,288.8666687011719,285.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.9627596180608765e-14,-1.2619792507089725e-17,3.9640216971522854e-14,8.154763214522631e-13,0.0,0.0,0.0,0.0,60.0,0.016539754346013,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,289.1064758300781,288.3976135253906,291.45465087890625,288.8666687011719,285.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.1382966412601449e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0155372992157936,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,289.1064758300781,288.3976135253906,291.45465087890625,288.8666687011719,285.5214538574219,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.1382966412601449e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0155372992157936,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,289.1535339355469,288.4436950683594,291.45465087890625,288.8666687011719,285.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001379873435893e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.0146055193617939,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,289.1535339355469,288.4436950683594,291.45465087890625,288.8666687011719,285.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001379873435893e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.0146055193617939,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,289.2043151855469,288.4934387207031,291.45465087890625,288.8666687011719,285.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.1382966412601449e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0137267289683222,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,289.2043151855469,288.4934387207031,291.45465087890625,288.8666687011719,285.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.1382966412601449e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0137267289683222,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,289.2589111328125,288.5469665527344,291.45465087890625,288.8666687011719,285.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001379873435893e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.0129020446911454,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,289.2589111328125,288.5469665527344,291.45465087890625,288.8666687011719,285.5218200683594,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001379873435893e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.0129020446911454,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,289.2877197265625,288.5751647949219,291.45465087890625,288.8666687011719,285.5218811035156,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.1382966412601449e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0125129902735352,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
