time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164760,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,289.3175354003906,288.6043701171875,291.45465087890625,288.8666687011719,285.5219421386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.6394765279685872e-12,-9.341647615401248e-18,2.6394858521072706e-12,-5.2029808413067686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.012141078710556,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,289.3802490234375,288.6658020019531,291.45465087890625,288.8666687011719,285.52203369140625,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.1382966412601449e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0113983005285263,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.87255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,289.3802490234375,288.6658020019531,291.45465087890625,288.8666687011719,285.52203369140625,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.1382966412601449e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0113983005285263,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,289.4472045898437,288.7314147949219,291.45465087890625,288.8666687011719,285.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.9627596180608765e-14,-1.2619792507089725e-17,3.9640216971522854e-14,8.154763214522631e-13,0.0,0.0,0.0,0.0,60.0,0.0107123143970966,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,289.4472045898437,288.7314147949219,291.45465087890625,288.8666687011719,285.5221252441406,0.0,0.0,0.0,0.0,1.0,1.0,-3.9627596180608765e-14,-1.2619792507089725e-17,3.9640216971522854e-14,8.154763214522631e-13,0.0,0.0,0.0,0.0,60.0,0.0107123143970966,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,-2.558437402905289e-13,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,-2.6941591861097413e-13,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,-1.9898972335348488e-13,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,-2.694158915059197e-13,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,-1.2779854214814425e-12,286.1737670898437,294.1499938964844,289.4952087402344,288.7784423828125,291.45465087890625,288.8666687011719,285.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.962963922407754e-14,1.9545530103354296e-17,3.96100930917867e-14,8.155058117513547e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0102704325690865,-0.0,-5.067040948699549e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,289.5185241699219,288.80126953125,291.45465087890625,288.8666687011719,285.522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.962963922407754e-14,1.9545530103354296e-17,3.96100930917867e-14,8.155058117513547e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0100625026971101,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,289.5943298339844,288.87554931640625,291.45465087890625,288.8666687011719,285.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.9627596180608765e-14,-1.2619792507089725e-17,3.9640216971522854e-14,8.154763214522631e-13,0.0,0.0,0.0,0.0,60.0,0.0094529772177338,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,289.5943298339844,288.87554931640625,291.45465087890625,288.8666687011719,285.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-3.9627596180608765e-14,-1.2619792507089725e-17,3.9640216971522854e-14,8.154763214522631e-13,0.0,0.0,0.0,0.0,60.0,0.0094529772177338,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,2.558437402905289e-13,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,2.6941591861097413e-13,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,1.9898972335348488e-13,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,2.694158915059197e-13,298.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,1.2779854214814425e-12,286.1737670898437,294.1499938964844,289.63397216796875,288.9143981933594,291.45465087890625,288.8666687011719,285.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.1382966412601449e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0091668386012315,-0.0,-5.066788513209878e-25,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,289.6747741699219,288.954345703125,291.45465087890625,288.8666687011719,285.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,1.6029600471414648e-14,-1.2001379873435893e-17,-1.6017599708617953e-14,-8.660003595305221e-13,0.0,0.0,0.0,0.0,60.0,0.0088969711214303,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,289.75994873046875,289.0378112792969,291.45465087890625,288.8666687011719,285.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6394765279685872e-12,-9.341647615401248e-18,2.6394858521072706e-12,-5.2029808413067686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0083532882854342,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.0,0.0,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.0,0.0,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.0,0.0,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0,286.1737670898437,294.1499938964844,289.75994873046875,289.0378112792969,291.45465087890625,288.8666687011719,285.5224609375,0.0,0.0,0.0,0.0,1.0,1.0,-2.6394765279685872e-12,-9.341647615401248e-18,2.6394858521072706e-12,-5.2029808413067686e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0083532882854342,-0.0,-0.0,0.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.050000000745058,2.558437402905289e-13,298.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.050000000745058,2.6941591861097413e-13,298.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.050000000745058,1.9898972335348488e-13,298.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.177490234375,0.0,0.050000000745058,2.694158915059197e-13,298.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.050000000745058,1.2779854214814425e-12,286.1737670898437,290.2820129394531,289.8500061035156,289.12603759765625,291.45465087890625,288.8666687011719,285.5225524902344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.138296723978206e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0078440476208925,-0.0,-5.066788513209878e-25,1.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1837463378906,0.0,0.050000000745058,2.558437402905289e-13,298.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.18572998046875,0.0,0.050000000745058,2.6941591861097413e-13,298.8798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2056579589844,0.0,0.050000000745058,1.9898972335348488e-13,298.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.177490234375,0.0,0.050000000745058,2.694158915059197e-13,298.52569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.050000000745058,1.2779854214814425e-12,286.1737670898437,290.2820129394531,289.8500061035156,289.12603759765625,291.45465087890625,288.8666687011719,285.5225524902344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,7.168679712343806e-14,-1.138296723978206e-17,-7.167541300062696e-14,-2.5474769863031987e-12,0.0,0.0,0.0,0.0,60.0,0.0078440476208925,-0.0,-5.066788513209878e-25,1.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.72918701171875,0.6349043250083923,0.050000000745058,0.04091527312994,298.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7295837402344,0.6349043250083923,0.050000000745058,0.0430857576429843,298.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.6349043250083923,0.050000000745058,0.031822994351387,298.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7278747558594,0.6349043250083923,0.050000000745058,0.043085753917694,298.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265014648437,0.6349043250083923,0.050000000745058,0.2043800204992294,285.6659545898437,290.22418212890625,289.8966369628906,289.1712646484375,295.48541259765625,296.5924377441406,285.6913757324219,1.0,0.1097224056720733,0.080707274377346,0.080707274377346,1.0,1.0,-0.4363243579864502,0.0004196372174192,0.435904711484909,-0.132792130112648,0.0,0.0,0.0,10.15005111694336,60.0,1289.3983154296875,0.0,12.301025390625,1.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173156738281,0.6317238211631775,0.050000000745058,0.0452881157398223,298.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2173156738281,0.6317238211631775,0.050000000745058,0.0476905666291713,298.7872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2174987792969,0.6317238211631775,0.050000000745058,0.0352240912616252,298.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2172546386719,0.6317238211631775,0.050000000745058,0.0476905666291713,298.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2171936035156,0.6317238211631775,0.050000000745058,0.2262234985828399,286.3050231933594,290.1654663085937,289.9440002441406,289.2161865234375,295.9900207519531,298.5003662109375,286.9971618652344,1.0,0.1210955679416656,0.161414548754692,0.161414548754692,1.0,1.0,-0.4824516177177429,0.0161585081368684,0.4662930965423584,-0.1278611868619918,0.0,0.0,0.0,12.491332054138184,60.0,2617.46826171875,0.0,16.699810028076172,1.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5137023925781,0.5709298253059387,0.050000000745058,0.0456813722848892,298.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5137023925781,0.5709298253059387,0.050000000745058,0.0481046847999095,298.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5137023925781,0.5709298253059387,0.050000000745058,0.0355299562215805,298.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5137023925781,0.5709298253059387,0.050000000745058,0.0481046847999095,298.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5137023925781,0.5709298253059387,0.050000000745058,0.2281879186630249,288.6072692871094,290.04547119140625,290.0407409667969,289.30523681640625,296.0216369628906,298.5714111328125,289.0244445800781,1.0,0.1405884623527526,0.3228290975093841,0.3228290975093841,1.0,1.0,-0.486744076013565,0.0601659752428531,0.4265781044960022,-0.0851428806781768,0.0,0.0,0.0,20.029460906982425,60.0,2551.3974609375,0.0,23.186500549316406,1.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5137023925781,0.5709298253059387,0.050000000745058,0.0456813722848892,298.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5137023925781,0.5709298253059387,0.050000000745058,0.0481046847999095,298.713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5137023925781,0.5709298253059387,0.050000000745058,0.0355299562215805,298.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5137023925781,0.5709298253059387,0.050000000745058,0.0481046847999095,298.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5137023925781,0.5709298253059387,0.050000000745058,0.2281879186630249,288.6072692871094,290.04547119140625,290.0407409667969,289.30523681640625,296.0216369628906,298.5714111328125,289.0244445800781,1.0,0.1405884623527526,0.3228290975093841,0.3228290975093841,1.0,1.0,-0.486744076013565,0.0601659752428531,0.4265781044960022,-0.0851428806781768,0.0,0.0,0.0,20.029460906982425,60.0,2551.3974609375,0.0,23.186500549316406,1.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.31121826171875,0.5492011308670044,0.050000000745058,0.0458182096481323,298.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.31121826171875,0.5492011308670044,0.050000000745058,0.0482487790286541,298.6900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.31121826171875,0.5492011308670044,0.050000000745058,0.0356363840401172,298.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31121826171875,0.5492011308670044,0.050000000745058,0.0482487790286541,298.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.31121826171875,0.5492011308670044,0.050000000745058,0.2288714349269867,289.3863830566406,289.9842529296875,290.0901184082031,289.3493347167969,296.0636291503906,298.6122436523437,289.75,1.0,0.1489729583263397,0.4035363793373108,0.4035363793373108,1.0,1.0,-0.4882023334503174,0.0975704789161682,0.3906318545341491,-0.0482619367539882,0.0,0.0,0.0,23.7002010345459,60.0,2324.9765625,0.0,26.33152198791504,1.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.5324280261993408,0.050000000745058,0.0459494814276695,298.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.5324280261993408,0.050000000745058,0.0483870171010494,298.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.5324280261993408,0.050000000745058,0.0357384867966175,298.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.5324280261993408,0.050000000745058,0.0483870171010494,298.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.5324280261993408,0.050000000745058,0.2295271754264831,290.0858459472656,289.9222717285156,290.1401062011719,289.3931884765625,296.0268859863281,298.61492919921875,290.4205322265625,1.0,0.1565217673778534,0.5228291153907776,0.5228291153907776,0.998529613018036,1.0,-0.4896014630794525,0.1536727845668792,0.3359286785125732,0.0072522438131272,0.0,0.0,0.0,27.217676162719727,60.0,2099.0849609375,0.0,29.35664749145508,1.0,281.0154113769531,284.1298217773437,293.75115966796875,295.331298828125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9051237108306784e-21,-1.9525618554153392e-21,-1.952561653466948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9166564941406,0.5112139582633972,0.050000000745058,0.0461685769259929,298.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9166564941406,0.5112139582633972,0.050000000745058,0.048617735505104,298.64898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9166564941406,0.5112139582633972,0.050000000745058,0.03590889275074,298.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9166564941406,0.5112139582633972,0.050000000745058,0.048617735505104,298.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9166564941406,0.5112139582633972,0.050000000745058,0.2306216061115265,289.7304077148437,289.8072814941406,290.2328491210937,289.472412109375,295.1208801269531,298.5465087890625,287.8568725585937,1.0,0.1683124899864196,0.7404424548149109,0.7404424548149109,0.9958473443984984,1.0,-0.491935670375824,0.2052784115076065,0.2866572737693786,0.0580704808235168,0.0999999567866325,0.0999999567866325,0.0,33.0831413269043,60.0,10876.779296875,-0.0,34.45261001586914,1.0,281.5836486816406,288.4780578613281,294.7870483398437,295.7857666015625,293.1499938964844,293.1499938964844,283.1499938964844,1493.731689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2702132165431976,1.0,0.0,0.0,0.8048565983772278,0.8048600554466248,5.3634721552953124e-08,4.245335102081299,4.245325088500977,9.95998561847955e-06,0.0,0.0,-0.0,5092.81787109375,0.0,16.532058715820312,1892.4775390625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166080,298.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558654785156,0.5096385478973389,0.050000000745058,0.046188224107027,298.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558654785156,0.5096385478973389,0.050000000745058,0.0486384257674217,298.64501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558654785156,0.5096385478973389,0.050000000745058,0.0359241738915443,298.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558654785156,0.5096385478973389,0.050000000745058,0.0486384257674217,298.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558654785156,0.5096385478973389,0.050000000745058,0.2307197451591491,289.1014099121094,289.7960510253906,290.24188232421875,289.47998046875,295.08251953125,298.5394592285156,287.25457763671875,1.0,0.1693270653486251,0.7614145278930664,0.7614145278930664,0.9955888390541076,1.0,-0.4921450316905975,0.2070980221033096,0.2850469946861267,0.0598316565155983,5.551115123125783e-17,5.551115123125783e-17,0.0,33.6087532043457,60.0,9434.021484375,-0.0,34.91246032714844,1.0,281.6856689453125,287.4333801269531,294.852783203125,295.8536376953125,293.1499938964844,293.1499938964844,283.1499938964844,6060.94091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3176137804985046,1.0,0.0,0.0,0.6592205166816711,0.6592239141464233,3.2742789812800766e-08,4.254874706268311,4.254864692687988,9.879844583338128e-06,0.0,0.0,-0.0,4690.24951171875,0.0,16.09943389892578,1893.896484375,0.0,144.25552368164062,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18166140,298.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.96978759765625,0.5007645487785339,0.050000000745058,0.0463102310895919,298.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96978759765625,0.5007645487785339,0.050000000745058,0.048766903579235,298.61248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96978759765625,0.5007645487785339,0.050000000745058,0.036019068211317,298.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.96978759765625,0.5007645487785339,0.050000000745058,0.048766903579235,298.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96978759765625,0.5007645487785339,0.050000000745058,0.2313292026519775,286.87481689453125,289.7220458984375,290.30157470703125,289.5295104980469,294.9476928710937,298.493896484375,286.931884765625,1.0,0.175486072897911,0.898952841758728,0.898952841758728,0.993893563747406,1.0,-0.4934450984001159,0.2138202488422393,0.2796248495578766,0.0662109330296516,5.551115123125783e-17,5.551115123125783e-17,0.0,36.87213897705078,60.0,3711.10986328125,-0.0,37.77752685546875,1.0,281.81060791015625,286.7580871582031,293.9576721191406,294.62908935546875,293.1499938964844,293.1499938964844,283.1499938964844,14851.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4514589011669159,1.0,0.0,0.0,0.0014174268580973,0.2216816395521164,2.6944460551625585e-11,4.265714645385742,4.26570463180542,9.78771822701674e-06,0.0,0.0,-0.0,196.2559051513672,0.0,6.836491584777832,1895.4085693359373,0.0,378.2215576171875,0.2024362087249755,1.0,0.0,3.0,1.0,0.0
18166200,298.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.146484375,0.495510846376419,0.050000000745058,0.0463922545313835,298.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.146484375,0.495510846376419,0.050000000745058,0.0488532781600952,298.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.146484375,0.495510846376419,0.050000000745058,0.0360828638076782,298.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.146484375,0.495510846376419,0.050000000745058,0.0488532781600952,298.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.146484375,0.495510846376419,0.050000000745058,0.2317389249801635,287.1855163574219,289.6670837402344,290.3459167480469,289.5656433105469,294.9137268066406,298.4628295898437,287.5232849121094,1.0,0.1794984638690948,1.0,1.0,0.9926481246948242,1.0,-0.4943191111087799,0.2158796638250351,0.2784394323825836,0.0680507272481918,5.551115123125783e-17,5.551115123125783e-17,0.0,39.06571578979492,60.0,3154.732666015625,-0.0,39.7123908996582,1.0,281.8103332519531,286.7588806152344,293.1659851074219,293.6820678710937,293.1499938964844,293.1499938964844,283.1499938964844,15426.1650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534215629100799,1.0,0.0,0.0,1.0844333701243158e-05,0.3300327062606811,2.056577022395423e-13,4.2659173011779785,4.265907287597656,9.785988368093967e-06,0.0,0.0,-0.0,3.6959736462449655e-05,0.0,10.699037551879885,1895.4361572265625,0.0,382.7263793945313,0.2110103517770767,1.0,0.0,3.0,1.0,0.0
18166260,298.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1607360839844,0.4878945648670196,0.050000000745058,0.0465234629809856,298.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1607360839844,0.4878945648670196,0.050000000745058,0.0489914491772651,298.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.1607360839844,0.4878945648670196,0.050000000745058,0.0361849181354045,298.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.1607360839844,0.4878945648670196,0.050000000745058,0.0489914491772651,298.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1607360839844,0.4878945648670196,0.050000000745058,0.2323943376541137,288.2260131835937,289.5673217773437,290.42633056640625,289.6299743652344,294.9166564941406,298.4184265136719,288.5497436523437,1.0,0.18572299182415,1.0,1.0,0.9917725920677184,1.0,-0.495717316865921,0.2165956497192382,0.2791216671466827,0.0684269666671752,5.551115123125783e-17,5.551115123125783e-17,0.0,42.574405670166016,60.0,2478.875244140625,-0.0,42.821895599365234,1.0,281.8102722167969,286.75885009765625,292.2277526855469,292.52081298828125,293.1499938964844,293.1499938964844,283.1499938964844,16371.0244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3590768873691559,1.0,0.0,0.0,1.4538601135427598e-05,0.4193117022514343,2.756950212828152e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.59032565029338e-05,0.0,14.608919143676758,1895.4371337890625,0.0,208.4657440185547,0.2214339077472686,1.0,0.0,3.0,1.0,0.0
18166320,298.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4717712402344,0.4858376979827881,0.050000000745058,0.0465608425438404,298.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4717712402344,0.4858376979827881,0.050000000745058,0.0490308105945587,298.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4717712402344,0.4858376979827881,0.050000000745058,0.0362139903008937,298.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4717712402344,0.4858376979827881,0.050000000745058,0.0490308105945587,298.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.4717712402344,0.4858376979827881,0.050000000745058,0.2325810492038726,288.53448486328125,289.1657409667969,290.45196533203125,289.650146484375,294.9220275878906,298.40777587890625,288.8439636230469,1.0,0.187455341219902,1.0,1.0,0.9914960861206056,1.0,-0.4961156249046325,0.2167694270610809,0.2793461978435516,0.0685042217373848,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57392883300781,48.0,2317.794677734375,-0.0,43.7108268737793,1.0,281.81024169921875,286.75885009765625,292.04510498046875,292.2802734375,293.1499938964844,293.1499938964844,283.1499938964844,16603.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3141597211360931,1.0,0.0,0.0,1.4745239241165107e-05,0.4370568394660949,2.796134092493408e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.56989839929156e-05,0.0,15.483644485473633,1895.4371337890625,0.0,138.81910705566406,0.2237897664308548,1.0,0.0,3.0,1.0,0.0
18166380,298.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.259521484375,0.4836022555828094,0.050000000745058,0.0466020293533802,298.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.259521484375,0.4836022555828094,0.050000000745058,0.0490741841495037,298.5546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.259521484375,0.4836022555828094,0.050000000745058,0.0362460240721702,298.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.259521484375,0.4836022555828094,0.050000000745058,0.0490741841495037,298.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.259521484375,0.4836022555828094,0.050000000745058,0.2327867895364761,289.3210144042969,289.089599609375,290.5187683105469,289.70196533203125,294.9399108886719,298.3871459960937,289.6105041503906,1.0,0.1889848709106445,1.0,1.0,0.9907811284065248,1.0,-0.4965547025203705,0.2169661223888397,0.2795885801315307,0.0685975700616836,0.949999988079071,0.949999988079071,0.0,44.67539978027344,48.0,3244.89990234375,-0.0,44.6920280456543,1.0,281.8612976074219,288.06085205078125,291.8813171386719,291.958984375,293.1499938964844,293.1499938964844,283.1499938964844,14297.4638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2019344270229339,1.0,0.0,0.0,0.2328160107135772,0.6665677428245544,4.777475748340976e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,520.7334594726562,0.0,23.076196670532227,1895.4371337890625,0.0,0.0,0.237310528755188,1.0,0.0,3.0,1.0,0.0
18166440,298.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9327087402344,0.4835574030876159,0.050000000745058,0.0466028600931167,298.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9327087402344,0.4835574030876159,0.050000000745058,0.0490750558674335,298.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9327087402344,0.4835574030876159,0.050000000745058,0.0362466685473918,298.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9327087402344,0.4835574030876159,0.050000000745058,0.0490750558674335,298.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9327087402344,0.4835574030876159,0.050000000745058,0.2327909469604492,288.8244323730469,288.68365478515625,290.5599365234375,289.7334289550781,294.9530029296875,298.3783874511719,287.3965148925781,1.0,0.1888964921236038,1.0,1.0,0.9903441071510316,1.0,-0.4965636432170868,0.2169760912656784,0.2795875370502472,0.0686064213514328,0.7115869522094727,0.7115869522094727,0.0,44.69762802124024,36.0,11402.2978515625,-0.0,44.71184921264648,1.0,282.3700866699219,287.18231201171875,292.3515930175781,293.12945556640625,293.1499938964844,293.1499938964844,283.1499938964844,8799.6416015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1928734183311462,1.0,0.0,0.0,1.0644254684448242,1.153001308441162,7.560037573739464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4534.45556640625,0.0,56.41851425170898,1895.4371337890625,0.0,0.0,0.2933263778686523,1.0,0.0,3.0,1.0,0.0
18166500,298.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.4847627580165863,0.050000000745058,0.0465805903077125,298.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.4847627580165863,0.050000000745058,0.0490516051650047,298.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.4847627580165863,0.050000000745058,0.036229345947504,298.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.4847627580165863,0.050000000745058,0.0490516051650047,298.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.4847627580165863,0.050000000745058,0.2326796948909759,286.8541564941406,288.6268615722656,290.61456298828125,289.7746276855469,294.96759033203125,298.36279296875,286.7611694335937,1.0,0.1877108961343765,1.0,1.0,0.989768087863922,1.0,-0.4963264167308807,0.2168831676244735,0.2794432342052459,0.0685722827911377,5.551115123125783e-17,5.551115123125783e-17,0.0,44.1020736694336,36.0,3717.7626953125,-0.0,44.18110275268555,1.0,282.4965515136719,286.2999572753906,292.7864685058594,292.98297119140625,293.1499938964844,293.1499938964844,283.1499938964844,21575.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2237857282161712,1.0,0.0,0.0,0.0237411018460989,0.3443907797336578,4.505235351448533e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,246.65077209472656,0.0,15.59732151031494,1895.4371337890625,0.0,0.0,0.244572252035141,1.0,0.0,3.0,1.0,0.0
18166560,298.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.4872590601444244,0.050000000745058,0.0465349443256855,298.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.4872590601444244,0.050000000745058,0.0490035377442836,298.5199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.4872590601444244,0.050000000745058,0.03619384765625,298.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.4872590601444244,0.050000000745058,0.0490035377442836,298.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.4872590601444244,0.050000000745058,0.2324516922235489,287.1383972167969,288.2215881347656,290.6695861816406,289.81549072265625,294.9818725585937,298.3461303710937,287.5031433105469,1.0,0.1854366809129715,1.0,1.0,0.9879090785980223,1.0,-0.4958401322364807,0.216702252626419,0.2791378796100616,0.0685103684663772,5.551115123125783e-17,5.551115123125783e-17,0.0,42.88153839111328,25.0,3173.203857421875,-0.0,43.09491729736328,1.0,282.4979858398437,286.3132629394531,292.6564636230469,292.7520446777344,293.1499938964844,293.1499938964844,283.1499938964844,19718.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2004684209823608,1.0,0.0,0.0,1.7533449863549322e-05,0.4191731810569763,3.324861544938551e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.590094274841249e-05,0.0,17.480363845825195,1895.4371337890625,0.0,0.0,0.2392671406269073,1.0,0.0,3.0,1.0,0.0
18166620,298.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0828552246094,0.5005918741226196,0.050000000745058,0.0463126562535762,298.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0828552246094,0.5005918741226196,0.050000000745058,0.0487694554030895,298.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.225830078125,0.7258108258247375,0.1760512590408325,0.0998481586575508,298.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0828552246094,0.5005918741226196,0.050000000745058,0.0487694554030895,298.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0828552246094,0.5005918741226196,0.050000000745058,0.2313413023948669,288.172607421875,288.1498107910156,290.7459411621094,289.8712463378906,295.0125427246094,298.3293151855469,288.533447265625,1.0,0.1819224655628204,1.0,1.0,0.9853508472442628,1.0,-0.5699324607849121,0.2482616305351257,0.3216708302497864,0.08273396641016,5.551115123125783e-17,5.551115123125783e-17,0.0,37.52388000488281,25.0,2709.61767578125,-0.0,46.906211853027344,1.0,282.49786376953125,286.3132629394531,292.4320983886719,292.5169372558594,293.1499938964844,293.1499938964844,283.1499938964844,18670.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1306982189416885,1.0,0.0,0.0,1.658098517509643e-05,0.4519788324832916,3.144246202377993e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5649969504447654e-05,0.0,17.971012115478516,1895.4371337890625,0.0,0.0,0.2357609421014785,1.0,0.0,3.0,1.0,0.0
18166680,298.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5233154296875,0.5065461993217468,0.050000000745058,0.0462281741201877,298.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5233154296875,0.5065461993217468,0.050000000745058,0.0486804917454719,298.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6289367675781,0.7790263295173645,0.175342708826065,0.1201811879873275,298.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5233154296875,0.5065461993217468,0.050000000745058,0.0486804917454719,298.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5233154296875,0.5065461993217468,0.050000000745058,0.2309192866086959,288.600341796875,287.7801513671875,290.78076171875,289.8963317871094,295.0191650390625,298.3001708984375,288.32745361328125,1.0,0.1801161915063858,1.0,1.0,0.9841910004615784,1.0,-0.5936442613601685,0.258147656917572,0.3354966044425964,0.0879828184843063,1.0,1.0,0.0,35.47235107421875,25.0,10329.8916015625,-0.0,47.70436096191406,1.0,282.6686706542969,289.0198669433594,292.4345397949219,292.90533447265625,293.1499938964844,293.1499938964844,283.1499938964844,3036.28857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0981960669159889,1.0,0.0,0.0,0.9712422490119934,1.2079055309295654,6.294316534649624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.923828125,0.0,41.75486755371094,1895.4371337890625,0.0,0.0,0.2942193150520324,1.0,0.0,3.0,1.0,0.0
18166740,298.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7751159667969,0.5109394788742065,0.050000000745058,0.0461715906858444,298.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7751159667969,0.5109394788742065,0.1566163450479507,0.048620905727148,298.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3838195800781,0.7910624742507935,0.1732617765665054,0.1226629093289375,297.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7751159667969,0.5109394788742065,0.050000000745058,0.048620905727148,298.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7751159667969,0.5109394788742065,0.050000000745058,0.2306366562843322,286.5265197753906,287.7257995605469,290.8454895019531,289.9423522949219,295.0111694335937,298.2338256835937,286.25201416015625,1.0,0.1777695268392563,1.0,1.0,0.9820476174354552,1.0,-0.5960786938667297,0.259184181690216,0.3368945121765136,0.0886024981737136,5.551115123125783e-17,5.551115123125783e-17,0.0,33.98625946044922,25.0,4553.53173828125,-0.0,46.49079513549805,1.0,282.876220703125,285.6302490234375,293.31982421875,293.65802001953125,293.1499938964844,293.1499938964844,283.1499938964844,24814.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1835282146930694,1.0,0.0,0.0,0.1918519288301468,0.2969211935997009,3.828650285697677e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,973.1801147460938,0.0,15.791964530944824,1895.4371337890625,0.0,0.0,0.261767029762268,1.0,0.0,3.0,1.0,0.0
18166800,298.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095947265625,0.5327872633934021,0.050000000745058,0.0459457039833068,298.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8577880859375,0.7642136216163635,0.1572011560201645,0.1342117488384246,298.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8915405273437,0.8189166784286499,0.1731907725334167,0.1217227429151535,297.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095947265625,0.5327872633934021,0.050000000745058,0.0483830422163009,298.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095947265625,0.5327872633934021,0.050000000745058,0.2295083105564117,286.8127136230469,287.3599548339844,290.8932800292969,289.9759216308594,295.0165405273437,298.182861328125,287.3121643066406,1.0,0.1777447760105133,1.0,1.0,0.9804729223251344,1.0,-0.6957083344459534,0.3010515570640564,0.3946567475795746,0.110989972949028,5.551115123125783e-17,5.551115123125783e-17,0.0,28.84121894836425,25.0,4088.01220703125,-0.0,53.25627136230469,1.0,282.8879089355469,285.8739318847656,293.3188781738281,293.46502685546875,293.1499938964844,293.1499938964844,283.1499938964844,22263.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2125531136989593,1.0,0.0,0.0,0.0001804676285246,0.3690703511238098,3.4222011075640824e-12,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.639866554294713e-05,0.0,17.210403442382812,1895.4371337890625,0.0,0.0,0.2494350224733352,1.0,0.0,3.0,1.0,0.0
