time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166860,298.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4052429199219,0.9000052809715271,0.1576060056686401,0.1151842251420021,298.0181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.396240234375,0.9667090177536012,0.1545634716749191,0.1471411287784576,298.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.39569091796875,0.9230152368545532,0.1784221827983856,0.0959361121058464,297.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5784606933594,0.6598505973815918,0.050000000745058,0.0477184019982814,298.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.49041748046875,0.8155725598335266,0.1480116099119186,0.4255506098270416,287.4028625488281,287.304931640625,290.9676818847656,290.0273742675781,295.03387451171875,298.1429748535156,286.8661804199219,1.0,0.1810417473316192,1.0,1.0,0.9793776273727416,1.0,-0.9531445503234864,0.4102264046669006,0.5429181456565857,0.176235944032669,0.4574057161808014,0.4574057161808014,0.0,14.753512382507324,25.0,13959.1689453125,-0.0,76.49481964111328,1.0,283.0046691894531,286.4108581542969,293.5069274902344,294.20379638671875,293.1499938964844,293.1499938964844,283.1499938964844,3786.459228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2625058591365814,1.0,0.0,0.0,1.2776566743850708,1.331946611404419,1.089235439621917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.98876953125,0.0,68.2225112915039,1895.4371337890625,0.0,0.0,0.3298126459121704,1.0,0.0,3.0,1.0,0.0
18166920,298.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7821044921875,0.8800901770591736,0.1562909036874771,0.0924263894557952,297.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78369140625,0.8800901770591736,0.1565392166376114,0.0973294451832771,298.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7784118652344,0.8800901770591736,0.1856798529624939,0.0718871727585792,297.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8606262207031,0.7783491015434265,0.1441423743963241,0.0669428706169128,297.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7764587402344,0.9542562961578368,0.1466198712587356,0.5759829878807068,286.7882385253906,286.9615478515625,291.0069885253906,290.0542297363281,295.0586242675781,298.1460876464844,287.1563720703125,1.0,0.1834571659564972,1.0,1.0,0.9788015484809875,1.0,-0.990982711315155,0.4296054542064667,0.561377227306366,0.1785224229097366,5.551115123125783e-17,5.551115123125783e-17,0.0,13.097811698913574,45.0,5734.11181640625,-0.0,84.68722534179688,1.0,283.03436279296875,286.1888732910156,293.6412353515625,294.1658630371094,293.1499938964844,293.1499938964844,283.1499938964844,24970.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3152956962585449,1.0,0.0,0.0,0.1832826882600784,0.3143310248851776,3.6399225855632254e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1198.218017578125,0.0,16.816381454467773,1895.4371337890625,0.0,140.61082458496094,0.2635356485843658,1.0,0.0,3.0,1.0,0.0
18166980,297.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213623046875,0.8824527859687805,0.1566376239061355,0.093974158167839,297.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213317871094,0.8824527859687805,0.160596951842308,0.0989593118429184,298.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213317871094,0.8824527859687805,0.1957245171070099,0.0730910152196884,297.8729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9595031738281,0.9804606437683104,0.1414597332477569,0.1329738199710846,297.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0213928222656,0.8824527859687805,0.1468229293823242,0.4694203734397888,286.94049072265625,286.9190673828125,291.0733337402344,290.0990600585937,295.0757141113281,298.1341552734375,286.5722351074219,1.0,0.1909745931625366,1.0,1.0,0.9778326749801636,1.0,-1.0421570539474487,0.4505275785923004,0.5916295051574707,0.1958528012037277,0.1000000014901161,0.1000000014901161,0.0,13.91030979156494,45.0,14673.091796875,-0.0,88.89350891113281,1.0,283.086181640625,285.9950561523437,293.6142272949219,294.59295654296875,293.1499938964844,293.1499938964844,283.1499938964844,4789.9501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3623816668987274,1.0,0.0,0.0,1.3989129066467283,1.413597583770752,1.3057943704097852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4781.7890625,0.0,86.20175170898438,1895.4371337890625,0.0,213.6416473388672,0.3535134196281433,1.0,0.0,3.0,1.0,0.0
18167040,297.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052795410156,0.8879196643829346,0.1564462035894394,0.0976405963301658,297.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052795410156,0.8879196643829346,0.1628581434488296,0.1028202474117279,298.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0052795410156,0.8879196643829346,0.2008775472640991,0.0759426802396774,297.8011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0604858398437,0.973812460899353,0.1382837742567062,0.1327013522386551,297.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0070495605469,0.8922291994094849,0.1466644704341888,0.4946703016757965,287.08843994140625,286.5852966308594,291.12164306640625,290.1312866210937,295.07342529296875,298.0995178222656,287.6150207519531,1.0,0.1982748955488205,1.0,1.0,0.9771301746368408,1.0,-1.0845822095870972,0.4694331288337707,0.6151490211486816,0.2065689265727996,1.0,1.0,0.0,14.676817893981934,65.0,6407.06005859375,-0.0,99.4784698486328,1.0,283.099609375,286.2779846191406,293.5290832519531,294.1181335449219,293.1499938964844,293.1499938964844,283.1499938964844,25858.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.394125372171402,1.0,0.0,0.0,0.1913412064313888,0.378932923078537,3.817320237686772e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1262.0859375,0.0,21.11369514465332,1895.4371337890625,0.0,265.4825439453125,0.2718178629875183,1.0,0.0,3.0,1.0,0.0
18167100,297.8984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9210510253906,0.8893841505050659,0.1575159281492233,0.0986430868506431,297.9363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9210510253906,0.8893841505050659,0.1660850793123245,0.103875920176506,298.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9210510253906,0.8893841505050659,0.206723541021347,0.0767223984003067,297.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.87371826171875,0.9669464230537416,0.1367668062448501,0.1305391937494278,297.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90069580078125,0.9245038628578186,0.1466617435216903,0.5484864711761475,286.8379211425781,286.5541687011719,291.1792907714844,290.1693115234375,295.0740051269531,298.0667724609375,286.5520324707031,1.0,0.2089941203594207,1.0,1.0,0.9762945175170898,1.0,-1.1499742269515991,0.4987812638282776,0.6511929631233215,0.223240315914154,1.0,1.0,0.0,15.6126708984375,65.0,15576.0244140625,-0.0,116.84069061279295,1.0,283.1230773925781,285.9505615234375,293.523193359375,294.59527587890625,293.1499938964844,293.1499938964844,283.1499938964844,4923.0126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4204255044460296,1.0,0.0,0.0,1.4751478433609009,1.4830389022827148,1.451992943657388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.787109375,0.0,99.09174346923828,1895.4371337890625,0.0,313.2055053710937,0.3707168102264404,1.0,0.0,3.0,1.0,0.0
18167160,297.8550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98492431640625,0.8892205357551575,0.1579878628253936,0.0985295102000236,297.9110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98492431640625,0.8892205357551575,0.1685770452022552,0.1037563234567642,298.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98492431640625,0.8892205357551575,0.2110466361045837,0.0766340643167495,297.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0409545898437,0.9631509780883788,0.1353390365839004,0.1289474815130233,297.774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0400085449219,0.9655964374542236,0.1450663059949875,0.6162620782852173,287.1080627441406,286.2316589355469,291.23712158203125,290.20703125,294.99969482421875,298.0282592773437,287.5244140625,1.0,0.2218550145626068,1.0,1.0,0.7810356020927429,1.0,-1.229015231132507,0.5496038794517517,0.6794112920761108,0.2585432827472687,1.0,1.0,0.0,16.731765747070312,85.0,14689.0947265625,-0.0,140.3317108154297,1.0,283.13250732421875,286.41845703125,293.4492492675781,294.1640930175781,293.1499938964844,293.1499938964844,283.1499938964844,16946.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459390342235565,1.0,0.0,0.0,0.8415991067886353,0.9436006546020508,4.726112123876192e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.04150390625,0.0,51.61008834838867,1895.4371337890625,0.0,365.8235778808594,0.3210754096508026,1.0,0.0,3.0,1.0,0.0
18167220,297.7613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.25177001953125,0.8880513906478882,0.1561411172151565,0.1425399929285049,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.249755859375,0.912816882133484,0.1705598533153534,0.1623525768518448,298.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494201660156,0.9886844754219056,0.2150475084781646,0.1506129652261734,297.6253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2574768066406,0.8427566885948181,0.1344594061374664,0.1281755864620208,297.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.8588218688964844,0.1421276777982711,0.6446553468704224,286.2413635253906,286.18927001953125,291.3334655761719,290.2689208984375,293.9718933105469,297.9633178710937,286.18536376953125,1.0,0.2461626082658767,1.0,1.0,0.4568409919738769,1.0,-1.3071038722991943,0.8073868751525879,0.499716967344284,0.5104221105575562,0.7253469228744507,0.7253469228744507,0.0,24.549819946289062,85.0,17158.7421875,-0.0,204.6555633544922,1.0,283.1451721191406,285.60369873046875,293.58843994140625,294.7842712402344,293.1499938964844,293.1499938964844,283.1499938964844,7099.92236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4949142634868622,1.0,0.0,0.0,1.7234688997268677,1.723528265953064,1.981984638632639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.0341796875,0.0,158.13978576660156,1895.4371337890625,0.0,491.56646728515625,0.4298182129859924,1.0,0.0,3.0,1.0,0.0
18167280,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.15997314453125,0.9390760660171508,0.1546173691749572,0.1412653177976608,297.82720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15875244140625,0.9682325720787048,0.1698755621910095,0.1619576811790466,298.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1611022949219,0.9486833214759828,0.2150912284851074,0.1128750294446945,297.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1592712402344,0.8881138563156128,0.1341272443532943,0.1278267651796341,297.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.905461609363556,0.1415212303400039,0.6413986086845398,286.1527404785156,285.9009094238281,291.3532409667969,290.281494140625,293.49774169921875,297.94390869140625,286.1527404785156,1.0,0.2526510059833526,1.0,1.0,0.3905178010463714,1.0,-1.388095736503601,0.9599765539169312,0.4281191527843475,0.6425797343254089,1.0,1.0,0.0,22.473094940185547,105.0,15422.828125,-0.0,210.19528198242188,1.0,283.1463623046875,285.5972595214844,293.6046142578125,294.7947082519531,293.1499938964844,293.1499938964844,283.1499938964844,27328.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5062468647956848,1.0,0.0,0.0,1.3651528358459473,1.365174651145935,1.2435292262580333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.10302734375,0.0,142.5992889404297,1895.4371337890625,0.0,526.460205078125,0.3804341852664947,1.0,0.0,3.0,1.0,0.0
18167340,297.6602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.921630859375,0.8673863410949707,0.1522523015737533,0.1389060318470001,297.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9308166503906,0.8962575197219849,0.1685801893472671,0.1610539257526397,297.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532775878906,0.9738171696662904,0.2113486975431442,0.1494010984897613,297.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.909912109375,0.8317484855651855,0.1349290758371353,0.1283934563398361,297.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.91522216796875,0.847163200378418,0.1426269710063934,0.6456109285354614,285.9557800292969,285.875732421875,291.42724609375,290.328125,291.9315795898437,297.8714904785156,286.3450622558594,1.0,0.2711089253425598,1.0,1.0,0.1424067616462707,1.0,-1.4686967134475708,1.3690863847732544,0.0996103063225746,1.0292487144470217,0.9500000476837158,0.9500000476837158,0.0,28.32106208801269,105.0,8691.673828125,-0.0,251.21755981445312,1.0,283.1485595703125,285.6188659667969,293.5212707519531,294.5011901855469,293.1499938964844,293.1499938964844,283.1499938964844,41737.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5277119278907776,1.0,0.0,0.0,0.4284840822219848,0.4291817545890808,1.2250755077047872e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1591.56982421875,0.0,39.20909118652344,1895.4371337890625,0.0,599.6658325195312,0.3360028862953186,1.0,0.0,3.0,1.0,0.0
18167400,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4696655273437,0.7878026366233826,0.1505731046199798,0.1373424381017685,297.7186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4623107910156,0.8154790997505188,0.1674827635288238,0.1601991206407547,297.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4463195800781,0.8760558366775513,0.2091886550188064,0.1479036659002304,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4776611328125,0.7573802471160889,0.1347702294588089,0.1286538541316986,297.5962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.47412109375,0.7708001732826233,0.1415445208549499,0.6434417366981506,286.4443359375,285.59326171875,291.46978759765625,290.3546447753906,291.4666442871094,297.824951171875,286.28759765625,1.0,0.2825206220149994,1.0,1.0,0.0,1.0,-1.4612743854522705,1.461266279220581,8.172012712748256e-06,1.1227335929870603,1.0,1.0,0.0,38.39870071411133,93.0,18795.654296875,-0.0,273.4227294921875,1.0,283.1491394042969,285.8890380859375,293.4268493652344,294.6570739746094,293.1499938964844,293.1499938964844,283.1499938964844,7213.89990234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225309729576111,1.0,0.0,0.0,1.7687190771102903,1.770160675048828,2.0874260542314005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.00732421875,0.0,170.1651611328125,1895.4371337890625,0.0,581.0977172851562,0.444902092218399,1.0,0.0,3.0,1.0,0.0
18167460,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617248535156,0.7312269806861877,0.14801687002182,0.135338619351387,297.6568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8593444824219,0.7569149732589722,0.1657977402210235,0.158992663025856,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554077148437,0.8150356411933899,0.2070000767707824,0.1462508141994476,297.519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8642883300781,0.7075323462486267,0.1339807212352752,0.1286212652921676,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631591796875,0.717876672744751,0.1395415365695953,0.6372030377388,285.8549194335937,285.57598876953125,291.5416564941406,290.3990173339844,291.53717041015625,297.75762939453125,285.8248291015625,1.0,0.2946530282497406,1.0,1.0,0.0,1.0,-1.4479094743728638,1.44790780544281,1.7387286561643125e-06,1.1121196746826172,1.0,1.0,0.0,50.65376281738281,93.0,18808.810546875,-0.0,297.90728759765625,1.0,283.14971923828125,285.4419250488281,293.5562438964844,294.8548583984375,293.1499938964844,293.1499938964844,283.1499938964844,8989.3134765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5462645888328552,1.0,0.0,0.0,1.996973156929016,1.9969855546951287,2.660956965883088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.14404296875,0.0,243.774658203125,1895.4371337890625,0.0,671.1961669921875,0.4962948858737945,1.0,0.0,3.0,1.0,0.0
18167520,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490234375,0.7129024267196655,0.1469394564628601,0.1343366801738739,297.6247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475280761719,0.7386093735694885,0.165120780467987,0.1583873480558395,297.810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450561523437,0.794401228427887,0.206550657749176,0.1457915902137756,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75048828125,0.6889583468437195,0.1335181593894958,0.1283711344003677,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7498779296875,0.6985373497009277,0.1384936273097992,0.633030116558075,285.7447814941406,285.5652160644531,291.58660888671875,290.426513671875,291.5820617675781,297.72296142578125,285.72467041015625,1.0,0.2999065220355987,1.0,1.0,0.0,1.0,-1.440117120742798,1.440115451812744,1.721611852190108e-06,1.1058882474899292,1.0,1.0,0.0,56.17111206054688,81.0,19077.662109375,-0.0,307.9770202636719,1.0,283.1498718261719,285.33819580078125,293.5882263183594,294.913330078125,293.1499938964844,293.1499938964844,283.1499938964844,10043.919921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5590919852256775,1.0,0.0,0.0,2.110942840576172,2.1109509468078613,2.973351911350619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.16796875,0.0,287.935302734375,1895.4371337890625,0.0,725.551513671875,0.5267897248268127,1.0,0.0,3.0,1.0,0.0
18167580,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56591796875,0.6880956888198853,0.1457336097955703,0.1330769509077072,297.5634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56500244140625,0.717109739780426,0.1645612120628357,0.157789260149002,297.7396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5635681152344,0.770512580871582,0.2072196453809738,0.1460343152284622,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56671142578125,0.6663315296173096,0.1329606771469116,0.1279591172933578,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.6733350157737732,0.136756882071495,0.6253655552864075,285.5634460449219,285.53887939453125,291.69635009765625,290.4927978515625,291.6917724609375,297.64776611328125,285.5516357421875,1.0,0.3073377311229706,1.0,1.0,0.0,1.0,-1.428476333618164,1.4284746646881104,1.6962127347142086e-06,1.096546649932861,1.0,1.0,0.0,64.28694152832031,81.0,19705.09765625,-0.0,322.4963684082031,1.0,283.1499938964844,285.14990234375,293.61688232421875,294.9935913085937,293.1499938964844,293.1499938964844,283.1499938964844,12713.951171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5828127861022949,1.0,0.0,0.0,2.373185873031616,2.37319564819336,3.7580011280624603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.8759765625,0.0,409.224609375,1895.4371337890625,0.0,837.5650024414062,0.587494969367981,1.0,0.0,3.0,1.0,0.0
18167640,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5575866699219,0.6873218417167664,0.1457116901874542,0.1330451667308807,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567321777344,0.7164368033409119,0.164570540189743,0.1577896773815155,297.7359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.7698692679405212,0.2073249369859695,0.1460976898670196,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.665640652179718,0.1329539120197296,0.1279508769512176,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55810546875,0.6725049018859863,0.1366815567016601,0.6250011920928955,285.5552062988281,285.53717041015625,291.7035217285156,290.4971008300781,291.6989440917969,297.6437072753906,285.5439147949219,1.0,0.3075862824916839,1.0,1.0,0.0,1.0,-1.4280672073364258,1.428065538406372,1.6953233625827124e-06,1.096217155456543,0.979248583316803,0.979248583316803,0.0,64.57186889648438,69.0,19736.578125,-0.0,323.00128173828125,1.0,283.1499938964844,285.1412353515625,293.6175231933594,294.9964599609375,293.1499938964844,293.1499938964844,283.1499938964844,12910.365234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839337110519409,1.0,0.0,0.0,2.38637924194336,2.3863892555236816,3.799901264756045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.2041015625,0.0,416.3551025390625,1895.4371337890625,0.0,843.2484130859375,0.5936793088912964,1.0,0.0,3.0,1.0,0.0
18167700,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.6834689974784851,0.1457115709781646,0.1329355686903,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51544189453125,0.7131290435791016,0.164798617362976,0.1579179167747497,297.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155944824219,0.7671346664428711,0.2083567529916763,0.1467328667640686,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.6622166037559509,0.1330069005489349,0.127958059310913,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.668056309223175,0.1362056285142898,0.6225281953811646,285.515625,285.52313232421875,291.7619323730469,290.53192138671875,291.7573547363281,297.6138610839844,285.5216979980469,1.0,0.3088183104991913,1.0,1.0,0.0,1.0,-1.4258898496627808,1.425888180732727,1.6905881921047694e-06,1.0944563150405884,0.8012248873710632,0.8012248873710632,0.0,66.05757141113281,69.0,19601.462890625,-0.0,325.6087646484375,1.0,283.1499938964844,285.1247863769531,293.618896484375,294.99871826171875,293.1499938964844,293.1499938964844,283.1499938964844,20627.798828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910624861717224,1.0,0.0,0.0,2.353760242462158,2.353771209716797,3.696730743740773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.82275390625,0.0,438.441650390625,1895.4371337890625,0.0,880.25390625,0.5929831862449646,1.0,0.0,3.0,1.0,0.0
18167760,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.51397705078125,0.6835955381393433,0.1460577547550201,0.1330966800451278,297.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5131530761719,0.713504433631897,0.1653234362602234,0.1582782119512558,297.68658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51171875,0.7684249877929688,0.2097213566303253,0.1475735455751419,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5146179199219,0.6623427867889404,0.1332828104496002,0.1281173378229141,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51446533203125,0.6673339009284973,0.1360064595937729,0.6210307478904724,285.5116577148437,285.5091247558594,291.8203430175781,290.56640625,291.8157653808594,297.5895080566406,285.4977111816406,1.0,0.3087484240531921,1.0,1.0,0.0,1.0,-1.425916314125061,1.425914645195007,1.6906195696719806e-06,1.0944514274597168,0.9012981057167052,0.9012981057167052,0.0,66.12903594970703,57.0,20205.927734375,-0.0,325.7948913574219,1.0,283.1499938964844,285.0783996582031,293.6218566894531,295.0229187011719,293.1499938964844,293.1499938964844,283.1499938964844,15225.015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947238206863403,1.0,0.0,0.0,2.525212287902832,2.5252232551574707,4.2548975898171193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.732421875,0.0,497.3114929199219,1895.4371337890625,0.0,899.8475952148438,0.6284888386726379,1.0,0.0,3.0,1.0,0.0
18167820,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728088378906,0.692676305770874,0.1472456008195877,0.1339081376791,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.7223251461982727,0.1668522357940673,0.1594571024179458,297.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46978759765625,0.7800918817520142,0.2128796428442001,0.1495928615331649,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.6706794500350952,0.1342071443796157,0.1287561208009719,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.6742990016937256,0.1361033320426941,0.6201723217964172,285.4698181152344,285.48114013671875,291.9368896484375,290.63446044921875,291.9323425292969,297.55145263671875,285.4579772949219,1.0,0.305623859167099,1.0,1.0,0.0,1.0,-1.430463790893555,1.430462121963501,1.7004379060381325e-06,1.098048210144043,0.8160459995269775,0.8160459995269775,0.0,63.09798431396485,45.0,20594.462890625,-0.0,320.5160522460937,1.0,283.1499938964844,285.02569580078125,293.659912109375,295.0785217285156,293.1499938964844,293.1499938964844,283.1499938964844,17476.697265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987873673439026,1.0,0.0,0.0,2.632509708404541,2.6325221061706543,4.624164944289078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.83984375,0.0,568.45703125,1895.4371337890625,0.0,922.070068359375,0.6539397239685059,1.0,0.0,3.0,1.0,0.0
18167880,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728088378906,0.692676305770874,0.1472456008195877,0.1339081376791,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4716491699219,0.7223251461982727,0.1668522357940673,0.1594571024179458,297.6507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.46978759765625,0.7800918817520142,0.2128796428442001,0.1495928615331649,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4737548828125,0.6706794500350952,0.1342071443796157,0.1287561208009719,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736022949219,0.6742990016937256,0.1361033320426941,0.6201723217964172,285.4698181152344,285.48114013671875,291.9368896484375,290.63446044921875,291.9323425292969,297.55145263671875,285.4579772949219,1.0,0.305623859167099,1.0,1.0,0.0,1.0,-1.430463790893555,1.430462121963501,1.7004379060381325e-06,1.098048210144043,0.8160459995269775,0.8160459995269775,0.0,63.09798431396485,45.0,20594.462890625,-0.0,320.5160522460937,1.0,283.1499938964844,285.02569580078125,293.659912109375,295.0785217285156,293.1499938964844,293.1499938964844,283.1499938964844,17476.697265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987873673439026,1.0,0.0,0.0,2.632509708404541,2.6325221061706543,4.624164944289078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.83984375,0.0,568.45703125,1895.4371337890625,0.0,922.070068359375,0.6539397239685059,1.0,0.0,3.0,1.0,0.0
18167940,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.7110403776168823,0.1487421244382858,0.1349825412034988,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397888183594,0.7393743395805359,0.1687188595533371,0.1609266549348831,297.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43865966796875,0.8019497394561768,0.2162778228521347,0.1517642438411712,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.441162109375,0.6882244348526001,0.1354111433029174,0.1296080648899078,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410705566406,0.6906393766403198,0.1365856230258941,0.6208775639533997,285.438720703125,285.4532775878906,292.052978515625,290.7012634277344,292.0484924316406,297.5223083496094,285.43359375,1.0,0.2995829582214355,1.0,1.0,0.0,1.0,-1.437993049621582,1.4379912614822388,1.7168106296594488e-06,1.104037523269653,0.798032820224762,0.798032820224762,0.0,57.18961715698242,33.0,20962.93359375,-0.0,309.5164794921875,1.0,283.1499938964844,284.9903869628906,293.724365234375,295.16229248046875,293.1499938964844,293.1499938964844,283.1499938964844,20758.865234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024326086044312,1.0,0.0,0.0,2.716527938842773,2.716541290283203,4.924041263620893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.8544921875,0.0,636.6065063476562,1895.4371337890625,0.0,942.4303588867188,0.6695228219032288,1.0,0.0,3.0,1.0,0.0
18168000,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4405212402344,0.7110403776168823,0.1487421244382858,0.1349825412034988,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397888183594,0.7393743395805359,0.1687188595533371,0.1609266549348831,297.6217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43865966796875,0.8019497394561768,0.2162778228521347,0.1517642438411712,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.441162109375,0.6882244348526001,0.1354111433029174,0.1296080648899078,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410705566406,0.6906393766403198,0.1365856230258941,0.6208775639533997,285.438720703125,285.4532775878906,292.052978515625,290.7012634277344,292.0484924316406,297.5223083496094,285.43359375,1.0,0.2995829582214355,1.0,1.0,0.0,1.0,-1.437993049621582,1.4379912614822388,1.7168106296594488e-06,1.104037523269653,0.798032820224762,0.798032820224762,0.0,57.18961715698242,33.0,20962.93359375,-0.0,309.5164794921875,1.0,283.1499938964844,284.9903869628906,293.724365234375,295.16229248046875,293.1499938964844,293.1499938964844,283.1499938964844,20758.865234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024326086044312,1.0,0.0,0.0,2.716527938842773,2.716541290283203,4.924041263620893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5014.8544921875,0.0,636.6065063476562,1895.4371337890625,0.0,942.4303588867188,0.6695228219032288,1.0,0.0,3.0,1.0,0.0
18168060,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.7259737253189087,0.1497686952352523,0.1356871873140335,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615173339844,0.7549918293952942,0.1699900925159454,0.1619025766849517,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4604187011719,0.8202160000801086,0.2184800058603286,0.1531356275081634,297.3624572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625244140625,0.7040871381759644,0.1362543553113937,0.1301842778921127,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624938964844,0.7057405114173889,0.1370023339986801,0.6216630339622498,285.4604797363281,285.43572998046875,292.1260986328125,290.7428894042969,292.12164306640625,297.5068664550781,285.4498291015625,1.0,0.2946563065052032,1.0,1.0,0.0,1.0,-1.4432910680770874,1.443289279937744,1.728393499433878e-06,1.1082524061203003,1.0,1.0,0.0,52.481571197509766,33.0,21355.984375,-0.0,300.3500366210937,1.0,283.1499938964844,284.9938659667969,293.7641296386719,295.21728515625,293.1499938964844,293.1499938964844,283.1499938964844,17471.564453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6048571467399597,1.0,0.0,0.0,2.783869504928589,2.7838828563690186,5.171197017261875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.8291015625,0.0,660.427978515625,1895.4371337890625,0.0,956.1824340820312,0.6872454881668091,1.0,0.0,3.0,1.0,0.0
18168120,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296875,0.73619544506073,0.1503637284040451,0.1361187696456909,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292907714844,0.7664579749107361,0.1707303971052169,0.1624898314476013,297.5970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4287414550781,0.8324015140533447,0.2197397649288177,0.1539414525032043,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.714995265007019,0.1367495656013488,0.130536749958992,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.42999267578125,0.7161303162574768,0.137256383895874,0.622239887714386,285.42877197265625,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.49859619140625,285.4256591796875,1.0,0.2914812862873077,1.0,1.0,0.0,1.0,-1.4465973377227783,1.446595549583435,1.7356517219013767e-06,1.1108866930007937,0.9543204307556152,0.9543204307556152,0.0,49.48137664794922,25.0,21476.244140625,-0.0,294.44061279296875,1.0,283.1499938964844,284.9686279296875,293.7946472167969,295.2576904296875,293.1499938964844,293.1499938964844,283.1499938964844,18627.716796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6073461174964905,1.0,0.0,0.0,2.82619857788086,2.826212406158448,5.329650321073132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.31982421875,0.0,694.6107788085938,1895.4371337890625,0.0,970.4713134765624,0.7005129456520081,1.0,0.0,3.0,1.0,0.0
18168180,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053649902344,0.7696117162704468,0.1519875526428222,0.1372760236263275,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.803611159324646,0.1727364957332611,0.164074569940567,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.871787428855896,0.2231101393699646,0.1560737788677215,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.7461667656898499,0.1381017565727234,0.1315000504255294,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.7462113499641418,0.1379629671573639,0.6238973736763,285.4049072265625,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.47784423828125,285.40264892578125,1.0,0.2833335101604461,1.0,1.0,0.0,1.0,-1.4555948972702026,1.4555931091308594,1.7554975784150884e-06,1.1180483102798462,1.0,1.0,0.0,41.72004699707031,25.0,21993.10546875,-0.0,279.21441650390625,1.0,283.1499938964844,284.9289855957031,293.8655090332031,295.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,19693.42578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142776608467102,1.0,0.0,0.0,2.9600255489349365,2.96004056930542,5.846342219228973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.12451171875,0.0,793.5401611328125,1895.4371337890625,0.0,1011.1676025390624,0.732958197593689,1.0,0.0,3.0,1.0,0.0
18168240,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053649902344,0.7696117162704468,0.1519875526428222,0.1372760236263275,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.803611159324646,0.1727364957332611,0.164074569940567,297.5744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4048767089844,0.871787428855896,0.2231101393699646,0.1560737788677215,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.7461667656898499,0.1381017565727234,0.1315000504255294,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.7462113499641418,0.1379629671573639,0.6238973736763,285.4049072265625,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.47784423828125,285.40264892578125,1.0,0.2833335101604461,1.0,1.0,0.0,1.0,-1.4555948972702026,1.4555931091308594,1.7554975784150884e-06,1.1180483102798462,1.0,1.0,0.0,41.72004699707031,25.0,21993.10546875,-0.0,279.21441650390625,1.0,283.1499938964844,284.9289855957031,293.8655090332031,295.3600769042969,293.1499938964844,293.1499938964844,283.1499938964844,19693.42578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142776608467102,1.0,0.0,0.0,2.9600255489349365,2.96004056930542,5.846342219228973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5105.12451171875,0.0,793.5401611328125,1895.4371337890625,0.0,1011.1676025390624,0.732958197593689,1.0,0.0,3.0,1.0,0.0
18168300,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.7872942686080933,0.1528008133172989,0.1378899663686752,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39080810546875,0.8214164972305298,0.1737284213304519,0.1648932546377182,297.5638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3905334472656,0.8925794959068298,0.2247601449489593,0.1571424603462219,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39111328125,0.7623593211174011,0.1387747377157211,0.1320149004459381,297.3091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.39111328125,0.7618274092674255,0.138315662741661,0.6249011754989624,285.3905639648437,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.46832275390625,285.3887634277344,1.0,0.2803947031497955,1.0,1.0,0.0,1.0,-1.4604203701019287,1.4604185819625854,1.7661971014604203e-06,1.1218844652175903,1.0,1.0,0.0,38.65575408935547,25.0,22249.64453125,-0.0,273.69659423828125,1.0,283.1499938964844,284.9065856933594,293.8991394042969,295.4101867675781,293.1499938964844,293.1499938964844,283.1499938964844,20717.306640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6179957985877991,1.0,0.0,0.0,3.0315661430358887,3.0315821170806885,6.13235727087158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.90966796875,0.0,852.8547973632812,1895.4371337890625,0.0,1033.5355224609375,0.7476233839988708,1.0,0.0,3.0,1.0,0.0
18168360,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.8043181300163269,0.1536107957363128,0.1385204643011093,297.411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3842468261719,0.8376466035842896,0.174706682562828,0.1657207161188125,297.5537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841857910156,0.9131364822387696,0.2263814210891723,0.1582057327032089,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.7783588171005249,0.1394398957490921,0.1325445026159286,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843688964844,0.7771965861320496,0.1386602818965912,0.6259766817092896,285.3841857910156,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.45928955078125,285.3836364746094,1.0,0.2780349850654602,1.0,1.0,0.0,1.0,-1.4653741121292114,1.4653723239898682,1.7772277942640358e-06,1.12582528591156,1.0,1.0,0.0,36.15526580810547,25.0,22474.595703125,-0.0,269.60089111328125,1.0,283.1499938964844,284.89453125,293.93017578125,295.45556640625,293.1499938964844,293.1499938964844,283.1499938964844,21408.947265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215502619743347,1.0,0.0,0.0,3.0819311141967773,3.081947565078736,6.337809281831142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.3994140625,0.0,896.0562744140625,1895.4371337890625,0.0,1055.263671875,0.7626714110374451,1.0,0.0,3.0,1.0,0.0
18168420,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.8348671793937683,0.1552260369062423,0.1398181915283203,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.8702616095542908,0.1766248941421508,0.1673835813999176,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.9561215043067932,0.229547306895256,0.1603109091520309,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.8097535371780396,0.140747532248497,0.1336264312267303,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.807346761226654,0.1393231302499771,0.6282236576080322,285.37506103515625,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4425354003906,285.37506103515625,1.0,0.2746381461620331,1.0,1.0,0.0,1.0,-1.4754515886306765,1.4754496812820437,1.7998049770540092e-06,1.133840799331665,1.0,1.0,0.0,32.24567794799805,25.0,22939.13671875,-0.0,264.13287353515625,1.0,283.1499938964844,284.870849609375,293.9898986816406,295.5442199707031,293.1499938964844,293.1499938964844,283.1499938964844,22905.693359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282312870025635,1.0,0.0,0.0,3.1878340244293213,3.187851428985596,6.78085882555024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.4345703125,0.0,991.6401977539062,1895.4371337890625,0.0,1096.9989013671875,0.7885226607322693,1.0,0.0,3.0,1.0,0.0
18168480,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.8348671793937683,0.1552260369062423,0.1398181915283203,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.8702616095542908,0.1766248941421508,0.1673835813999176,297.5346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37506103515625,0.9561215043067932,0.229547306895256,0.1603109091520309,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.8097535371780396,0.140747532248497,0.1336264312267303,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3750915527344,0.807346761226654,0.1393231302499771,0.6282236576080322,285.37506103515625,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4425354003906,285.37506103515625,1.0,0.2746381461620331,1.0,1.0,0.0,1.0,-1.4754515886306765,1.4754496812820437,1.7998049770540092e-06,1.133840799331665,1.0,1.0,0.0,32.24567794799805,25.0,22939.13671875,-0.0,264.13287353515625,1.0,283.1499938964844,284.870849609375,293.9898986816406,295.5442199707031,293.1499938964844,293.1499938964844,283.1499938964844,22905.693359375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282312870025635,1.0,0.0,0.0,3.1878340244293213,3.187851428985596,6.78085882555024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5182.4345703125,0.0,991.6401977539062,1895.4371337890625,0.0,1096.9989013671875,0.7885226607322693,1.0,0.0,3.0,1.0,0.0
18168540,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717041015625,0.8638103008270264,0.1568278521299362,0.1411467343568802,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717041015625,0.9024291038513184,0.1784843802452087,0.1690362393856048,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717346191406,0.9895256161689758,0.2326051890850067,0.1623733937740326,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.8368735909461975,0.1420183181762695,0.1347186118364334,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.8333560228347778,0.1399413794279098,0.6304880976676941,285.3717346191406,285.31707763671875,292.6205139160156,291.01763916015625,292.6163635253906,297.4271850585937,285.3721008300781,1.0,0.2725793123245239,1.0,1.0,0.0,1.0,-1.485507607460022,1.4855057001113892,1.8225179019282225e-06,1.1418379545211792,1.0,1.0,0.0,29.439088821411133,25.0,23386.83203125,-0.0,261.36639404296875,1.0,283.1499938964844,284.8534240722656,294.0480041503906,295.6297302246094,293.1499938964844,293.1499938964844,283.1499938964844,24287.8203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342870593070984,1.0,0.0,0.0,3.282602071762085,3.282620668411255,7.190015480773582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.5732421875,0.0,1082.7342529296875,1895.4371337890625,0.0,1135.8154296875,0.8116899728775024,1.0,0.0,3.0,1.0,0.0
18168600,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717041015625,0.8638103008270264,0.1568278521299362,0.1411467343568802,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717041015625,0.9024291038513184,0.1784843802452087,0.1690362393856048,297.516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717346191406,0.9895256161689758,0.2326051890850067,0.1623733937740326,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.8368735909461975,0.1420183181762695,0.1347186118364334,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3716735839844,0.8333560228347778,0.1399413794279098,0.6304880976676941,285.3717346191406,285.31707763671875,292.6205139160156,291.01763916015625,292.6163635253906,297.4271850585937,285.3721008300781,1.0,0.2725793123245239,1.0,1.0,0.0,1.0,-1.485507607460022,1.4855057001113892,1.8225179019282225e-06,1.1418379545211792,1.0,1.0,0.0,29.439088821411133,25.0,23386.83203125,-0.0,261.36639404296875,1.0,283.1499938964844,284.8534240722656,294.0480041503906,295.6297302246094,293.1499938964844,293.1499938964844,283.1499938964844,24287.8203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342870593070984,1.0,0.0,0.0,3.282602071762085,3.282620668411255,7.190015480773582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.5732421875,0.0,1082.7342529296875,1895.4371337890625,0.0,1135.8154296875,0.8116899728775024,1.0,0.0,3.0,1.0,0.0
18168660,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8768022060394287,0.1582597643136978,0.1424100399017334,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.9172935485839844,0.1801169663667678,0.1705639958381652,297.5116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648986816406,0.9870933294296264,0.2363236993551254,0.1552903056144714,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651428222656,0.8484009504318237,0.1431300044059753,0.1357495933771133,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651428222656,0.8436380624771118,0.1404533982276916,0.6326783895492554,285.3648986816406,285.2928466796875,292.7214660644531,291.0729064941406,292.71734619140625,297.41796875,285.3638916015625,1.0,0.2711523771286011,1.0,1.0,0.0,1.0,-1.4839853048324585,1.4839835166931152,1.8191756225860445e-06,1.1407305002212524,1.0,1.0,0.0,28.449434280395508,25.0,23672.78515625,-0.0,258.2574768066406,1.0,283.1499938964844,284.8332214355469,294.0999450683594,295.7032165527344,293.1499938964844,293.1499938964844,283.1499938964844,25513.6328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6392640471458435,1.0,0.0,0.0,3.364419460296631,3.364439010620117,7.552897045570717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.74462890625,0.0,1165.7291259765625,1895.4371337890625,0.0,1168.40185546875,0.8287455439567566,1.0,0.0,3.0,1.0,0.0
